time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.097827635705471,-2250.762939453125,304.15087890625,0.6573081016540527,0.1559616327285766,0.1430583000183105,293.348876953125,297.1499938964844,293.1499938964844,0.0052551720291376,-408.5063171386719,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568691074848175,-3782.914794921875,304.1572570800781,0.8488760590553284,0.3409246802330017,0.2403246015310287,293.2268371582031,297.1499938964844,293.1499938964844,0.3281570971012115,-6213.65869140625,304.1578369140625,0.9059720039367676,0.4145638048648834,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.009740681387484,-3050.527587890625,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478005409241,0.8144378662109375,0.8144378662109375,1.0,1.0,-1.281139612197876,0.5489551424980164,0.7321844696998596,0.2443180084228515,0.0,0.0,0.6682741045951843,86.56887817382812,64.0,16.82424545288086,-14725.974609375,308.0305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.931640625,18000.0,0.0,0.0,0.3319937586784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777527391910553,0.7783003449440002,-0.000772985862568,0.0,0.0003369314654264,0.0,0.0,71.66304016113281,0.0,0.0,0.0,0.476119190454483,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974231734871864,-2243.009521484375,304.1512756347656,0.6671172380447388,0.1558709889650344,0.1427151411771774,293.348388671875,297.1499938964844,293.1499938964844,0.0051634274423122,-401.9253845214844,297.7904663085937,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551006376743316,-3761.99560546875,304.15777587890625,0.8602497577667236,0.339665800333023,0.2392435222864151,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041011333465,-6179.3818359375,304.1589660644531,0.919951319694519,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125956624746,-3022.799560546875,301.66998291015625,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471252441406,1.0,0.3071768283843994,0.8139691948890686,0.8139691948890686,1.0,1.0,-1.275513768196106,0.5463272929191589,0.729186475276947,0.2429680824279785,0.0,0.0,0.667904794216156,79.98556518554688,52.0,18.945741653442383,-14696.505859375,291.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.3336419463157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787567973136902,0.7795318961143494,-0.0007751261582598,0.0,0.0003386041498742,0.0,0.0,71.9820327758789,0.0,0.0,0.0,0.4766992926597595,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974231734871864,-2243.009521484375,304.1512756347656,0.6671172380447388,0.1558709889650344,0.1427151411771774,293.348388671875,297.1499938964844,293.1499938964844,0.0051634274423122,-401.9253845214844,297.7904663085937,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551006376743316,-3761.99560546875,304.15777587890625,0.8602497577667236,0.339665800333023,0.2392435222864151,293.2251281738281,297.1499938964844,293.1499938964844,0.3259041011333465,-6179.3818359375,304.1589660644531,0.919951319694519,0.4129601716995239,0.3929402828216553,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125956624746,-3022.799560546875,301.66998291015625,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471252441406,1.0,0.3071768283843994,0.8139691948890686,0.8139691948890686,1.0,1.0,-1.275513768196106,0.5463272929191589,0.729186475276947,0.2429680824279785,0.0,0.0,0.667904794216156,79.98556518554688,52.0,18.945741653442383,-14696.505859375,291.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.3336419463157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787567973136902,0.7795318961143494,-0.0007751261582598,0.0,0.0003386041498742,0.0,0.0,71.9820327758789,0.0,0.0,0.0,0.4766992926597595,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970314219594001,-2235.51220703125,304.1514892578125,0.6812762022018433,0.1558543592691421,0.1423853188753128,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700814463198,-395.1803283691406,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533650398254394,-3741.48974609375,304.1580810546875,0.876944363117218,0.3384996950626373,0.2381843030452728,293.22320556640625,297.1499938964844,293.1499938964844,0.3236794471740722,-6145.65576171875,304.15966796875,0.940646767616272,0.4114506542682647,0.3911854922771454,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730369746685,-2992.12646484375,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.15948486328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063456058502,0.8135004639625549,0.8135004639625549,1.0,1.0,-1.2695733308792114,0.5435625910758972,0.7260106801986694,0.2415298074483871,0.0,0.0,0.6657150387763977,71.93890380859375,40.0,18.82501602172852,-14658.69140625,271.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8828125,18000.0,0.0,0.0,0.3348619937896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757936120033264,0.7765669226646423,-0.0007732716039754,0.0,0.000339842372341,0.0,0.0,71.447509765625,0.0,0.0,0.0,0.4755195081233978,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970314219594001,-2235.51220703125,304.1514892578125,0.6812762022018433,0.1558543592691421,0.1423853188753128,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700814463198,-395.1803283691406,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533650398254394,-3741.48974609375,304.1580810546875,0.876944363117218,0.3384996950626373,0.2381843030452728,293.22320556640625,297.1499938964844,293.1499938964844,0.3236794471740722,-6145.65576171875,304.15966796875,0.940646767616272,0.4114506542682647,0.3911854922771454,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730369746685,-2992.12646484375,301.6424865722656,0.4437808692455292,0.050000000745058,0.2362878769636154,291.15948486328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063456058502,0.8135004639625549,0.8135004639625549,1.0,1.0,-1.2695733308792114,0.5435625910758972,0.7260106801986694,0.2415298074483871,0.0,0.0,0.6657150387763977,71.93890380859375,40.0,18.82501602172852,-14658.69140625,271.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8828125,18000.0,0.0,0.0,0.3348619937896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757936120033264,0.7765669226646423,-0.0007732716039754,0.0,0.000339842372341,0.0,0.0,71.447509765625,0.0,0.0,0.0,0.4755195081233978,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968475341796875,-2231.9990234375,304.15155029296875,0.6901335716247559,0.1558713912963867,0.1422299444675445,293.34521484375,297.1499938964844,293.1499938964844,0.0050238640978932,-391.8278198242188,297.7062072753906,0.4522550404071808,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525251805782318,-3731.580078125,304.1581420898437,0.8875283002853394,0.3379503786563873,0.2376676946878433,293.22216796875,297.1499938964844,293.1499938964844,0.3225948810577392,-6129.2548828125,304.1598815917969,0.9530694484710692,0.4107281565666199,0.3903246223926544,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012124463915,-2976.2060546875,301.6290588378906,0.4522550404071808,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512689113617,0.8132660984992981,0.8132660984992981,1.0,1.0,-1.2665488719940186,0.542157769203186,0.7243910431861877,0.2407936602830886,0.0,0.0,0.6640231609344482,67.54383850097656,40.0,18.058597564697266,-14637.0751953125,260.84783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.818359375,18000.0,0.0,0.0,0.3352807462215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728791236877441,0.773650050163269,-0.0007709595374763,0.0,0.0003402673173695,0.0,0.0,70.889892578125,0.0,0.0,0.0,0.4743284881114959,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966742634773254,-2228.69384765625,304.1515808105469,0.700280487537384,0.155904158949852,0.1420823633670807,293.343505859375,297.1499938964844,293.1499938964844,0.004978232551366,-388.51220703125,297.6799011230469,0.4623731970787048,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517095506191253,-3721.96533203125,304.1581420898437,0.8997852206230164,0.3374222218990326,0.2371609807014465,293.2210693359375,297.1499938964844,293.1499938964844,0.3215357065200805,-6113.26318359375,304.1600036621094,0.9664434790611268,0.410025805234909,0.3894760906696319,293.2368469238281,297.1499938964844,293.1499938964844,0.00932886172086,-2960.095703125,301.61578369140625,0.4623731970787048,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861713767051697,0.813051164150238,0.813051164150238,1.0,1.0,-1.2635124921798706,0.5407506823539734,0.7227617502212524,0.2400540858507156,0.0,0.0,0.6619940996170044,62.97212219238281,28.0,16.913305282592773,-14613.876953125,249.8424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.97265625,18000.0,0.0,0.0,0.3355611860752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769127368927002,0.7698951959609985,-0.0007678351248614,0.0,0.0003405519528314,0.0,0.0,70.16564178466797,0.0,0.0,0.0,0.4727875292301178,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963651463389396,-2222.81396484375,304.1515808105469,0.7238883972167969,0.1560143828392028,0.1418142020702362,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893494531512,-382.0428466796875,297.6295471191406,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.250160276889801,-3703.73193359375,304.1579895019531,0.9330256581306458,0.3364246785640716,0.2361788600683212,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.1123046875,304.1601867675781,0.9943034648895264,0.4086851179599762,0.3878217041492462,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843418776988,-2927.727294921875,301.58966064453125,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126212358474731,0.8126212358474731,1.0,1.0,-1.2573579549789429,0.5379036068916321,0.7194543480873108,0.238549456000328,0.0,0.0,0.6571076512336731,53.45024490356445,25.0,13.915193557739258,-14562.533203125,227.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.921875,18000.0,0.0,0.0,0.335685670375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595055103302002,0.760265052318573,-0.0007595376227982,0.0,0.0003406782925594,0.0,0.0,68.30906677246094,0.0,0.0,0.0,0.4688259959220886,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963651463389396,-2222.81396484375,304.1515808105469,0.7238883972167969,0.1560143828392028,0.1418142020702362,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893494531512,-382.0428466796875,297.6295471191406,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.250160276889801,-3703.73193359375,304.1579895019531,0.9330256581306458,0.3364246785640716,0.2361788600683212,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312155246734,-6082.1123046875,304.1601867675781,0.9943034648895264,0.4086851179599762,0.3878217041492462,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843418776988,-2927.727294921875,301.58966064453125,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126212358474731,0.8126212358474731,1.0,1.0,-1.2573579549789429,0.5379036068916321,0.7194543480873108,0.238549456000328,0.0,0.0,0.6571076512336731,53.45024490356445,25.0,13.915193557739258,-14562.533203125,227.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.921875,18000.0,0.0,0.0,0.335685670375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595055103302002,0.760265052318573,-0.0007595376227982,0.0,0.0003406782925594,0.0,0.0,68.30906677246094,0.0,0.0,0.0,0.4688259959220886,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.096053771674633,-2216.638427734375,304.1515808105469,0.7405930161476135,0.156105175614357,0.1417066901922226,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189340159296,-376.6510620117188,297.5905456542969,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.248465895652771,-3683.473388671875,304.158203125,0.9581227898597716,0.3355031907558441,0.2353590130805969,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197478294372,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099269211292267,0.3685600459575653,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721994638443,-2900.95556640625,301.56768798828125,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347311496734,0.8121913075447083,0.8121913075447083,1.0,1.0,-1.231648325920105,0.5262576341629028,0.7053906321525574,0.2321437448263168,0.0,0.0,0.6486918926239014,47.24045181274414,28.0,44.72854232788086,-14371.01953125,205.0130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.48828125,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460007071495056,0.7467491626739502,-0.000748450460378,0.0,0.0003400176065042,0.0,0.0,65.79148864746094,0.0,0.0,0.0,0.4632281363010406,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.096053771674633,-2216.638427734375,304.1515808105469,0.7405930161476135,0.156105175614357,0.1417066901922226,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189340159296,-376.6510620117188,297.5905456542969,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.248465895652771,-3683.473388671875,304.158203125,0.9581227898597716,0.3355031907558441,0.2353590130805969,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197478294372,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099269211292267,0.3685600459575653,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721994638443,-2900.95556640625,301.56768798828125,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347311496734,0.8121913075447083,0.8121913075447083,1.0,1.0,-1.231648325920105,0.5262576341629028,0.7053906321525574,0.2321437448263168,0.0,0.0,0.6486918926239014,47.24045181274414,28.0,44.72854232788086,-14371.01953125,205.0130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.48828125,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460007071495056,0.7467491626739502,-0.000748450460378,0.0,0.0003400176065042,0.0,0.0,65.79148864746094,0.0,0.0,0.0,0.4632281363010406,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954289212822914,-2204.308349609375,304.152099609375,0.751849889755249,0.1558260321617126,0.1414026767015457,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535141929984,-371.3648071289063,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464455813169479,-3659.0546875,304.1587829589844,0.9731878638267516,0.3345270454883575,0.2346007674932479,293.1631774902344,297.1499938964844,293.1499938964844,0.2817398905754089,-5489.91748046875,304.2068176269531,0.9990000128746032,0.4167590141296386,0.3506769835948944,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734643697738,-2875.55859375,301.5510559082031,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.8118825554847717,0.8118825554847717,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923476457595825,0.2261353731155395,0.0,0.0,0.6316905617713928,43.459251403808594,46.0,47.81632232666016,-14121.3408203125,189.34002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.748046875,18000.0,0.0,0.0,0.3330064713954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150087356567383,0.7157332897186279,-0.0007245839806273,0.0,0.0003379592380952,0.0,0.0,60.33077239990234,0.0,0.0,0.0,0.4508796036243438,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954289212822914,-2204.308349609375,304.152099609375,0.751849889755249,0.1558260321617126,0.1414026767015457,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535141929984,-371.3648071289063,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464455813169479,-3659.0546875,304.1587829589844,0.9731878638267516,0.3345270454883575,0.2346007674932479,293.1631774902344,297.1499938964844,293.1499938964844,0.2817398905754089,-5489.91748046875,304.2068176269531,0.9990000128746032,0.4167590141296386,0.3506769835948944,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734643697738,-2875.55859375,301.5510559082031,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.8118825554847717,0.8118825554847717,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923476457595825,0.2261353731155395,0.0,0.0,0.6316905617713928,43.459251403808594,46.0,47.81632232666016,-14121.3408203125,189.34002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.748046875,18000.0,0.0,0.0,0.3330064713954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150087356567383,0.7157332897186279,-0.0007245839806273,0.0,0.0003379592380952,0.0,0.0,60.33077239990234,0.0,0.0,0.0,0.4508796036243438,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.095361053943634,-2203.23779296875,304.1514587402344,0.7504817843437195,0.155751347541809,0.1412700563669204,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143907286226,-368.6777038574219,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455644309520721,-3649.150634765625,304.1572570800781,0.9707542657852172,0.3334688246250152,0.2338759154081344,293.13116455078125,297.1499938964844,293.1499938964844,0.282474547624588,-5509.35107421875,304.18572998046875,0.9990000128746032,0.4229707717895508,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428629726171,-2870.355712890625,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568210661411285,0.81157386302948,0.81157386302948,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929368376731873,0.2263256162405014,0.0,0.0,0.6180893778800964,43.78542709350586,64.0,-10.835549354553224,-14024.85546875,190.347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.859375,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816628575325012,0.6823587417602539,-0.0006958812009543,0.0,0.0003346631419844,0.0,0.0,54.58525466918945,0.0,0.0,0.0,0.4376590847969055,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.095361053943634,-2203.23779296875,304.1514587402344,0.7504817843437195,0.155751347541809,0.1412700563669204,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143907286226,-368.6777038574219,297.5164489746094,0.5025334358215332,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455644309520721,-3649.150634765625,304.1572570800781,0.9707542657852172,0.3334688246250152,0.2338759154081344,293.13116455078125,297.1499938964844,293.1499938964844,0.282474547624588,-5509.35107421875,304.18572998046875,0.9990000128746032,0.4229707717895508,0.3523394167423248,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428629726171,-2870.355712890625,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568210661411285,0.81157386302948,0.81157386302948,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929368376731873,0.2263256162405014,0.0,0.0,0.6180893778800964,43.78542709350586,64.0,-10.835549354553224,-14024.85546875,190.347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.859375,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816628575325012,0.6823587417602539,-0.0006958812009543,0.0,0.0003346631419844,0.0,0.0,54.58525466918945,0.0,0.0,0.0,0.4376590847969055,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956261605024337,-2208.65087890625,304.1507263183594,0.7456483840942383,0.1557772010564804,0.1413372755050659,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060470096766,-368.4558410644531,297.4809265136719,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456767559051513,-3651.163818359375,304.1557312011719,0.9636468291282654,0.332954853773117,0.233556717634201,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753847599029,-5627.7421875,304.1661071777344,0.9990000128746032,0.4239159226417541,0.3597297370433807,293.231689453125,297.1499938964844,293.1499938964844,0.0089534120634198,-2875.769775390625,301.5075988769531,0.4989955425262451,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601115703582763,0.8114194869995117,0.8114194869995117,1.0,1.0,-1.2179524898529053,0.5200539231300354,0.6978985667228699,0.2285787165164947,0.0,0.0,0.6157163977622986,45.32120513916016,64.0,-45.065555572509766,-14060.6767578125,196.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.33203125,18000.0,0.0,0.0,0.3279786109924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716046333312988,0.6722902655601501,-0.0006856382242403,0.0,0.0003328565799165,0.0,0.0,52.82241821289063,0.0,0.0,0.0,0.4335725307464599,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959842875599861,-2215.91650390625,304.1499328613281,0.7388001680374146,0.1557796746492386,0.1414314806461334,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033037990331,-368.7531433105469,297.4414367675781,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460062652826309,-3655.86083984375,304.1540832519531,0.9530628323554992,0.3324404656887054,0.2332615554332733,293.13360595703125,297.1499938964844,293.1499938964844,0.3006562888622284,-5804.828125,304.1431884765625,0.9990000128746032,0.4230352938175201,0.37071493268013,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753987267613,-2884.613037109375,301.4874267578125,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262249469757,0.811244785785675,0.811244785785675,1.0,1.0,-1.2314765453338623,0.5260918140411377,0.7053846716880798,0.2319969832897186,0.0,0.0,0.6165172457695007,47.663185119628906,67.0,-72.41967010498047,-14153.7431640625,205.84507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.251953125,18000.0,0.0,0.0,0.3263031840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678351759910583,0.6685152649879456,-0.000680083874613,0.0,0.0003311562468297,0.0,0.0,52.06624984741211,0.0,0.0,0.0,0.431891918182373,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247767210006,-2228.86962890625,304.14892578125,0.7282154560089111,0.1558089852333068,0.1415773928165435,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986103989183,-369.3145751953125,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697228908538,-3663.789306640625,304.15185546875,0.9351879358291626,0.3314663469791412,0.2326707243919372,293.1650390625,297.1499938964844,293.1499938964844,0.3196858465671539,-6105.08251953125,304.1142272949219,0.9990000128746032,0.4171112179756164,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085845440626,-2899.316162109375,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.1240539550781,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108953237533569,0.8108953237533569,1.0,1.0,-1.253704309463501,0.5360025763511658,0.71770179271698,0.2377103418111801,0.0,0.0,0.6246775388717651,51.67447280883789,70.0,-75.3268814086914,-14376.6767578125,222.04754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.15625,18000.0,0.0,0.0,0.3237384259700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774894595146179,0.6781728267669678,-0.0006833772640675,0.0,0.0003285533457528,0.0,0.0,53.34131622314453,0.0,0.0,0.0,0.435234397649765,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247767210006,-2228.86962890625,304.14892578125,0.7282154560089111,0.1558089852333068,0.1415773928165435,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986103989183,-369.3145751953125,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697228908538,-3663.789306640625,304.15185546875,0.9351879358291626,0.3314663469791412,0.2326707243919372,293.1650390625,297.1499938964844,293.1499938964844,0.3196858465671539,-6105.08251953125,304.1142272949219,0.9990000128746032,0.4171112179756164,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085845440626,-2899.316162109375,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.1240539550781,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108953237533569,0.8108953237533569,1.0,1.0,-1.253704309463501,0.5360025763511658,0.71770179271698,0.2377103418111801,0.0,0.0,0.6246775388717651,51.67447280883789,70.0,-75.3268814086914,-14376.6767578125,222.04754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.15625,18000.0,0.0,0.0,0.3237384259700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774894595146179,0.6781728267669678,-0.0006833772640675,0.0,0.0003285533457528,0.0,0.0,53.34131622314453,0.0,0.0,0.0,0.435234397649765,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971665754914283,-2239.297119140625,304.1483764648437,0.7157049775123596,0.1561627089977264,0.1420169919729232,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941051259636,-369.3204040527344,297.3151550292969,0.4760041832923889,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463871091604232,-3661.93505859375,304.151611328125,0.9135901927947998,0.3305511176586151,0.2321832478046417,293.199462890625,297.1499938964844,293.1499938964844,0.322291612625122,-6140.001953125,304.12335205078125,0.9860175251960754,0.4097094237804413,0.390103131532669,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280203148722,-2907.2744140625,301.40966796875,0.4760041832923889,0.050000000745058,0.2334702163934707,291.1004333496094,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105458617210388,0.8105458617210388,1.0,1.0,-1.2565993070602417,0.5372171998023987,0.7193821668624878,0.2385692745447158,0.0,0.0,0.6335408687591553,56.71598052978516,73.0,-24.728456497192383,-14483.57421875,233.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.935546875,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961702704429626,0.6968677043914795,-0.0006974369753152,0.0,0.0003272162284702,0.0,0.0,56.35078811645508,0.0,0.0,0.0,0.4424483478069305,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971665754914283,-2239.297119140625,304.1483764648437,0.7157049775123596,0.1561627089977264,0.1420169919729232,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941051259636,-369.3204040527344,297.3151550292969,0.4760041832923889,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463871091604232,-3661.93505859375,304.151611328125,0.9135901927947998,0.3305511176586151,0.2321832478046417,293.199462890625,297.1499938964844,293.1499938964844,0.322291612625122,-6140.001953125,304.12335205078125,0.9860175251960754,0.4097094237804413,0.390103131532669,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280203148722,-2907.2744140625,301.40966796875,0.4760041832923889,0.050000000745058,0.2334702163934707,291.1004333496094,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105458617210388,0.8105458617210388,1.0,1.0,-1.2565993070602417,0.5372171998023987,0.7193821668624878,0.2385692745447158,0.0,0.0,0.6335408687591553,56.71598052978516,73.0,-24.728456497192383,-14483.57421875,233.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.935546875,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961702704429626,0.6968677043914795,-0.0006974369753152,0.0,0.0003272162284702,0.0,0.0,56.35078811645508,0.0,0.0,0.0,0.4424483478069305,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960749760270118,-2218.302001953125,304.1507873535156,0.7002976536750793,0.1542771011590957,0.1409486532211303,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483748592436,-365.7089538574219,297.25848388671875,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437632828950882,-3629.76904296875,304.1554870605469,0.8935638070106506,0.3275802433490753,0.2305494397878646,293.2219543457031,297.1499938964844,293.1499938964844,0.3165259063243866,-6046.08203125,304.1415710449219,0.9648335576057434,0.403847724199295,0.3844300210475921,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639453217387,-2893.680908203125,301.34918212890625,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.809888482093811,0.809888482093811,1.0,1.0,-1.2479344606399536,0.5332553386688232,0.7146790623664856,0.2363082617521286,0.0,0.0,0.6349455714225769,61.92441940307617,76.0,20.18257713317871,-14434.0859375,241.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.615234375,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049476504325867,0.7056549191474915,-0.0007072929874993,0.0,0.0003265388077124,0.0,0.0,58.00782012939453,0.0,0.0,0.0,0.4461169838905334,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960749760270118,-2218.302001953125,304.1507873535156,0.7002976536750793,0.1542771011590957,0.1409486532211303,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483748592436,-365.7089538574219,297.25848388671875,0.4643506407737732,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437632828950882,-3629.76904296875,304.1554870605469,0.8935638070106506,0.3275802433490753,0.2305494397878646,293.2219543457031,297.1499938964844,293.1499938964844,0.3165259063243866,-6046.08203125,304.1415710449219,0.9648335576057434,0.403847724199295,0.3844300210475921,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639453217387,-2893.680908203125,301.34918212890625,0.4643506407737732,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.809888482093811,0.809888482093811,1.0,1.0,-1.2479344606399536,0.5332553386688232,0.7146790623664856,0.2363082617521286,0.0,0.0,0.6349455714225769,61.92441940307617,76.0,20.18257713317871,-14434.0859375,241.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.615234375,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049476504325867,0.7056549191474915,-0.0007072929874993,0.0,0.0003265388077124,0.0,0.0,58.00782012939453,0.0,0.0,0.0,0.4461169838905334,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952166691422462,-2201.98193359375,304.15191650390625,0.6882659792900085,0.1532646566629409,0.1400699466466903,293.3135986328125,297.1499938964844,293.1499938964844,0.004611687734723,-362.8832092285156,297.2052001953125,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417283058166504,-3605.220458984375,304.156982421875,0.8789693713188171,0.3257198631763458,0.2292422503232956,293.228759765625,297.1499938964844,293.1499938964844,0.3130724132061004,-5990.52392578125,304.1499328613281,0.9474139213562012,0.4006242454051971,0.3811182379722595,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136715978384,-2883.579833984375,301.29248046875,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989018440246,0.8092310428619385,0.8092310428619385,1.0,1.0,-1.242558479309082,0.5307779908180237,0.7117804288864136,0.2348696142435073,0.0,0.0,0.6345338821411133,66.34044647216797,79.0,18.527544021606445,-14362.373046875,249.1173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055006623268127,0.7062097787857056,-0.0007091244333423,0.0,0.0003260603116359,0.0,0.0,58.19078063964844,0.0,0.0,0.0,0.4465116262435913,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952166691422462,-2201.98193359375,304.15191650390625,0.6882659792900085,0.1532646566629409,0.1400699466466903,293.3135986328125,297.1499938964844,293.1499938964844,0.004611687734723,-362.8832092285156,297.2052001953125,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417283058166504,-3605.220458984375,304.156982421875,0.8789693713188171,0.3257198631763458,0.2292422503232956,293.228759765625,297.1499938964844,293.1499938964844,0.3130724132061004,-5990.52392578125,304.1499328613281,0.9474139213562012,0.4006242454051971,0.3811182379722595,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136715978384,-2883.579833984375,301.29248046875,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989018440246,0.8092310428619385,0.8092310428619385,1.0,1.0,-1.242558479309082,0.5307779908180237,0.7117804288864136,0.2348696142435073,0.0,0.0,0.6345338821411133,66.34044647216797,79.0,18.527544021606445,-14362.373046875,249.1173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.3212819099426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055006623268127,0.7062097787857056,-0.0007091244333423,0.0,0.0003260603116359,0.0,0.0,58.19078063964844,0.0,0.0,0.0,0.4465116262435913,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949441045522689,-2196.8486328125,304.1520690917969,0.6833440661430359,0.1528881639242172,0.1397771388292312,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956359244883,-361.6932067871094,297.17877197265625,0.4498569667339325,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409986555576324,-3596.54736328125,304.1570129394531,0.8729735612869263,0.3249710500240326,0.2287474423646927,293.229736328125,297.1499938964844,293.1499938964844,0.3119053542613983,-5972.041015625,304.15203857421875,0.9399047493934632,0.3994375765323639,0.3799770772457123,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915014639496,-2879.49951171875,301.264892578125,0.4498569667339325,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657392978668,0.808902382850647,0.808902382850647,1.0,1.0,-1.2407958507537842,0.5299554467201233,0.7108404040336609,0.2343849837779998,0.0,0.0,0.6343892216682434,68.34429168701172,79.0,13.86854076385498,-14332.8076171875,252.6863708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.3210879266262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052946090698242,0.706003725528717,-0.0007091109873726,0.0,0.0003258634242229,0.0,0.0,58.16548538208008,0.0,0.0,0.0,0.4464540183544159,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947256609797477,-2192.754150390625,304.1520690917969,0.6788990497589111,0.1525778323411941,0.1395385563373565,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809284783899,-360.6143493652344,297.1532592773437,0.4460795223712921,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403586059808731,-3588.981201171875,304.15692138671875,0.8675409555435181,0.3242836892604828,0.228304386138916,293.2299194335937,297.1499938964844,293.1499938964844,0.3109112679958343,-5956.44580078125,304.1534729003906,0.932963490486145,0.3983916640281677,0.3790037333965301,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705783709883,-2875.74560546875,301.2380065917969,0.4460795223712921,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440638542175,0.8087080121040344,0.8087080121040344,1.0,1.0,-1.2393369674682615,0.5292825102806091,0.7100543975830078,0.2339881956577301,0.0,0.0,0.6342400312423706,70.26099395751953,82.0,9.952780723571776,-14306.3193359375,256.1766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.3209167122840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050397396087646,0.7057486772537231,-0.0007089590653777,0.0,0.000325689674355,0.0,0.0,58.12552261352539,0.0,0.0,0.0,0.4463604688644409,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944460704922676,-2187.548583984375,304.15185546875,0.6712004542350769,0.1521418690681457,0.139234721660614,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546437613666,-358.70123291015625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392351329326629,-3575.7548828125,304.1564636230469,0.8579443097114563,0.3230266869068146,0.2275111973285675,293.22900390625,297.1499938964844,293.1499938964844,0.3092065155506134,-5930.00390625,304.1551208496094,0.9205255508422852,0.3965458273887634,0.377341091632843,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309096172451,-2868.736083984375,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.8083192706108093,0.8083192706108093,1.0,1.0,-1.237024188041687,0.5282125473022461,0.7088116407394409,0.2333431243896484,0.0,0.0,0.6338738203048706,73.89891815185547,85.0,4.697920799255371,-14260.728515625,262.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.3206278085708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043539881706238,0.7050624489784241,-0.0007084396784193,0.0,0.0003253964532632,0.0,0.0,58.01100540161133,0.0,0.0,0.0,0.4460910558700561,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944460704922676,-2187.548583984375,304.15185546875,0.6712004542350769,0.1521418690681457,0.139234721660614,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546437613666,-358.70123291015625,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392351329326629,-3575.7548828125,304.1564636230469,0.8579443097114563,0.3230266869068146,0.2275111973285675,293.22900390625,297.1499938964844,293.1499938964844,0.3092065155506134,-5930.00390625,304.1551208496094,0.9205255508422852,0.3965458273887634,0.377341091632843,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309096172451,-2868.736083984375,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.8083192706108093,0.8083192706108093,1.0,1.0,-1.237024188041687,0.5282125473022461,0.7088116407394409,0.2333431243896484,0.0,0.0,0.6338738203048706,73.89891815185547,85.0,4.697920799255371,-14260.728515625,262.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.3206278085708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043539881706238,0.7050624489784241,-0.0007084396784193,0.0,0.0003253964532632,0.0,0.0,58.01100540161133,0.0,0.0,0.0,0.4460910558700561,4.0,0.0,1.0
