time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.094296671450138,-2184.79931640625,304.1514892578125,0.6646401286125183,0.1518519520759582,0.1390744894742965,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322002843022,-357.0783996582031,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382299602031707,-3563.94091796875,304.156005859375,0.8495744466781616,0.3218491971492767,0.2267854809761047,293.2273254394531,297.1499938964844,293.1499938964844,0.3077056109905243,-5906.9794921875,304.1558837890625,0.9098058938980104,0.3948872685432434,0.3758830428123474,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931910529732,-2862.124755859375,301.13623046875,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079305291175842,0.8079305291175842,1.0,1.0,-1.2351595163345337,0.5273469090461731,0.7078125476837158,0.2328022122383117,0.0,0.0,0.6334725022315979,77.35559844970703,73.0,2.238830804824829,-14222.5986328125,269.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.951171875,18000.0,0.0,0.0,0.3203867673873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035421133041382,0.704249918460846,-0.0007077718619257,0.0,0.000325151864672,0.0,0.0,57.872215270996094,0.0,0.0,0.0,0.4457662999629974,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.094296671450138,-2184.79931640625,304.1514892578125,0.6646401286125183,0.1518519520759582,0.1390744894742965,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322002843022,-357.0783996582031,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382299602031707,-3563.94091796875,304.156005859375,0.8495744466781616,0.3218491971492767,0.2267854809761047,293.2273254394531,297.1499938964844,293.1499938964844,0.3077056109905243,-5906.9794921875,304.1558837890625,0.9098058938980104,0.3948872685432434,0.3758830428123474,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931910529732,-2862.124755859375,301.13623046875,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079305291175842,0.8079305291175842,1.0,1.0,-1.2351595163345337,0.5273469090461731,0.7078125476837158,0.2328022122383117,0.0,0.0,0.6334725022315979,77.35559844970703,73.0,2.238830804824829,-14222.5986328125,269.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.951171875,18000.0,0.0,0.0,0.3203867673873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035421133041382,0.704249918460846,-0.0007077718619257,0.0,0.000325151864672,0.0,0.0,57.872215270996094,0.0,0.0,0.0,0.4457662999629974,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965116024017,-2181.04833984375,304.1513366699219,0.6658342480659485,0.1516912281513214,0.1388673633337021,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974060729146,-354.4950256347656,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880991220474,-3550.377197265625,304.1559143066406,0.8504149913787842,0.3207441866397857,0.2259727418422699,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060309410095,-5882.43359375,304.1565856933594,0.9107022285461426,0.3933639824390411,0.3743821084499359,293.27294921875,297.1499938964844,293.1499938964844,0.0087170396000146,-2845.824462890625,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.807503879070282,0.807503879070282,1.0,1.0,-1.2318955659866333,0.5258515477180481,0.70604407787323,0.2319006323814392,0.0,0.0,0.6326660513877869,76.42866516113281,61.0,4.609645366668701,-14177.556640625,266.2807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.3201481401920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023154497146606,0.703022301197052,-0.0007068594568409,0.0,0.000324909662595,0.0,0.0,57.66905975341797,0.0,0.0,0.0,0.4452735781669616,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965116024017,-2181.04833984375,304.1513366699219,0.6658342480659485,0.1516912281513214,0.1388673633337021,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974060729146,-354.4950256347656,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880991220474,-3550.377197265625,304.1559143066406,0.8504149913787842,0.3207441866397857,0.2259727418422699,293.22515869140625,297.1499938964844,293.1499938964844,0.3061060309410095,-5882.43359375,304.1565856933594,0.9107022285461426,0.3933639824390411,0.3743821084499359,293.27294921875,297.1499938964844,293.1499938964844,0.0087170396000146,-2845.824462890625,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.807503879070282,0.807503879070282,1.0,1.0,-1.2318955659866333,0.5258515477180481,0.70604407787323,0.2319006323814392,0.0,0.0,0.6326660513877869,76.42866516113281,61.0,4.609645366668701,-14177.556640625,266.2807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.3201481401920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023154497146606,0.703022301197052,-0.0007068594568409,0.0,0.000324909662595,0.0,0.0,57.66905975341797,0.0,0.0,0.0,0.4452735781669616,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938608646392822,-2176.578369140625,304.1512756347656,0.6732710003852844,0.1516512781381607,0.1386474370956421,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536953791975,-351.1883850097656,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869362950325,-3535.81494140625,304.1559753417969,0.8586602807044983,0.3197703659534454,0.2251490205526352,293.2225952148437,297.1499938964844,293.1499938964844,0.304413378238678,-5856.4365234375,304.1572265625,0.9209149479866028,0.3919810354709625,0.3728825747966766,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120422929525,-2821.893310546875,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.807077169418335,0.807077169418335,1.0,1.0,-1.227695107460022,0.5239425897598267,0.7037525177001953,0.2307461202144622,0.0,0.0,0.6308032870292664,72.14784240722656,49.0,7.592979431152344,-14121.5078125,255.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.21484375,18000.0,0.0,0.0,0.3198213875293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992542743682861,0.6999589204788208,-0.0007046685786917,0.0,0.0003245780244469,0.0,0.0,57.16945266723633,0.0,0.0,0.0,0.4440707564353943,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938608646392822,-2176.578369140625,304.1512756347656,0.6732710003852844,0.1516512781381607,0.1386474370956421,293.2934875488281,297.1499938964844,293.1499938964844,0.0044536953791975,-351.1883850097656,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869362950325,-3535.81494140625,304.1559753417969,0.8586602807044983,0.3197703659534454,0.2251490205526352,293.2225952148437,297.1499938964844,293.1499938964844,0.304413378238678,-5856.4365234375,304.1572265625,0.9209149479866028,0.3919810354709625,0.3728825747966766,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120422929525,-2821.893310546875,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.807077169418335,0.807077169418335,1.0,1.0,-1.227695107460022,0.5239425897598267,0.7037525177001953,0.2307461202144622,0.0,0.0,0.6308032870292664,72.14784240722656,49.0,7.592979431152344,-14121.5078125,255.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.21484375,18000.0,0.0,0.0,0.3198213875293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992542743682861,0.6999589204788208,-0.0007046685786917,0.0,0.0003245780244469,0.0,0.0,57.16945266723633,0.0,0.0,0.0,0.4440707564353943,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937442705035209,-2174.362548828125,304.1512451171875,0.6790348887443542,0.1516690254211425,0.1385409981012344,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302339665591,-349.40594482421875,296.9825744628906,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352662831544876,-3528.604248046875,304.1559753417969,0.865236759185791,0.3193305730819702,0.2247456163167953,293.22119140625,297.1499938964844,293.1499938964844,0.3035699129104614,-5843.5009765625,304.1574401855469,0.9291517734527588,0.3913375735282898,0.372145265340805,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531380027532,-2808.184326171875,301.0220947265625,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896968722343445,0.8068638443946838,0.8068638443946838,1.0,1.0,-1.2253892421722412,0.5228978991508484,0.7024914026260376,0.230112999677658,0.0,0.0,0.6295252442359924,69.14220428466797,49.0,8.314810752868652,-14090.068359375,248.5696563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80078125,18000.0,0.0,0.0,0.3195976614952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969541311264038,0.69765704870224,-0.0007029355620034,0.0,0.0003243509854655,0.0,0.0,56.79029846191406,0.0,0.0,0.0,0.4431653320789337,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936316177248954,-2172.220703125,304.1512451171875,0.6861598491668701,0.1517086029052734,0.1384390145540237,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062328524887,-347.5794982910156,296.9706726074219,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346741408109665,-3521.5244140625,304.1559753417969,0.8734906911849976,0.3189194798469543,0.2243503779172897,293.2197265625,297.1499938964844,293.1499938964844,0.3027366995811462,-5830.7353515625,304.1575927734375,0.939324140548706,0.3907236158847809,0.3714195489883423,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913689643144,-2793.66064453125,301.00079345703125,0.4548011124134063,0.050000000745058,0.2352495789527893,291.16754150390625,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853017151355743,0.8066638112068176,0.8066638112068176,1.0,1.0,-1.2229951620101929,0.5218161344528198,0.701179027557373,0.2294565141201019,0.0,0.0,0.6280325651168823,65.70404052734375,37.0,8.624149322509766,-14056.904296875,240.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9453125,18000.0,0.0,0.0,0.3193214833736419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694179117679596,0.6948798894882202,-0.0007007985841482,0.0,0.0003240707155782,0.0,0.0,56.33198547363281,0.0,0.0,0.0,0.4420704543590545,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934246778488159,-2168.2880859375,304.1511535644531,0.7046752572059631,0.151843637228012,0.138252317905426,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579135090112,-343.89801025390625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335356026887893,-3507.919921875,304.1558837890625,0.8954954147338867,0.318173885345459,0.2235874980688095,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195063591003,-5806.00146484375,304.1577453613281,0.9644134640693665,0.3895764350891113,0.3700087070465088,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625633269548,-2763.00244140625,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062637448310852,0.8062637448310852,1.0,1.0,-1.2180473804473877,0.5195848345756531,0.6984624862670898,0.2280972301959991,0.0,0.0,0.6244882345199585,57.86310577392578,25.0,8.199430465698242,-13986.439453125,222.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.203125,18000.0,0.0,0.0,0.3185856640338897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687345564365387,0.6880410313606262,-0.0006954344571568,0.0,0.0003233239403925,0.0,0.0,55.20657730102539,0.0,0.0,0.0,0.439372569322586,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934246778488159,-2168.2880859375,304.1511535644531,0.7046752572059631,0.151843637228012,0.138252317905426,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579135090112,-343.89801025390625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335356026887893,-3507.919921875,304.1558837890625,0.8954954147338867,0.318173885345459,0.2235874980688095,293.2166748046875,297.1499938964844,293.1499938964844,0.3011195063591003,-5806.00146484375,304.1577453613281,0.9644134640693665,0.3895764350891113,0.3700087070465088,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625633269548,-2763.00244140625,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062637448310852,0.8062637448310852,1.0,1.0,-1.2180473804473877,0.5195848345756531,0.6984624862670898,0.2280972301959991,0.0,0.0,0.6244882345199585,57.86310577392578,25.0,8.199430465698242,-13986.439453125,222.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.203125,18000.0,0.0,0.0,0.3185856640338897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687345564365387,0.6880410313606262,-0.0006954344571568,0.0,0.0003233239403925,0.0,0.0,55.20657730102539,0.0,0.0,0.0,0.439372569322586,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480096817016,-2164.939208984375,304.15106201171875,0.7281311750411987,0.1520399749279022,0.1380909830331802,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106293305754,-340.294921875,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324705123901367,-3495.2099609375,304.1557006835937,0.928485631942749,0.3175166547298431,0.2228631675243377,293.2135314941406,297.1499938964844,293.1499938964844,0.2995878458023071,-5782.63134765625,304.15771484375,0.9929925203323364,0.3885261118412018,0.3686570227146148,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304645329713,-2731.14697265625,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863819599151,0.8058636784553528,0.8058636784553528,1.0,1.0,-1.2130054235458374,0.5173158645629883,0.6956894993782043,0.2267070114612579,0.0,0.0,0.6203625798225403,49.13289642333984,25.0,6.811105251312256,-13912.076171875,202.6806488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.515625,18000.0,0.0,0.0,0.3175770342350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791271567344666,0.6798160672187805,-0.0006888945936225,0.0,0.0003223003295715,0.0,0.0,53.86572265625,0.0,0.0,0.0,0.4361317157745361,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480096817016,-2164.939208984375,304.15106201171875,0.7281311750411987,0.1520399749279022,0.1380909830331802,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106293305754,-340.294921875,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324705123901367,-3495.2099609375,304.1557006835937,0.928485631942749,0.3175166547298431,0.2228631675243377,293.2135314941406,297.1499938964844,293.1499938964844,0.2995878458023071,-5782.63134765625,304.15771484375,0.9929925203323364,0.3885261118412018,0.3686570227146148,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304645329713,-2731.14697265625,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863819599151,0.8058636784553528,0.8058636784553528,1.0,1.0,-1.2130054235458374,0.5173158645629883,0.6956894993782043,0.2267070114612579,0.0,0.0,0.6203625798225403,49.13289642333984,25.0,6.811105251312256,-13912.076171875,202.6806488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.515625,18000.0,0.0,0.0,0.3175770342350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791271567344666,0.6798160672187805,-0.0006888945936225,0.0,0.0003223003295715,0.0,0.0,53.86572265625,0.0,0.0,0.0,0.4361317157745361,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308045983314,-2162.531982421875,304.1509094238281,0.7441059947013855,0.1522810161113739,0.1381143033504486,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803990654647,-337.82305908203125,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313675433397293,-3481.84326171875,304.1556701660156,0.9525176286697388,0.3169053196907043,0.2222929745912552,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644158363342,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893511891365051,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293452531099,-2705.73486328125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054918646812439,0.8054918646812439,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847571134567261,0.2216534167528152,0.0,0.0,0.614078938961029,43.83921813964844,28.0,31.20926284790039,-13736.8173828125,185.3983612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.15234375,18000.0,0.0,0.0,0.3161573410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689424514770508,0.6696236729621887,-0.0006812063511461,0.0,0.0003208595153409,0.0,0.0,52.25680160522461,0.0,0.0,0.0,0.4321032166481018,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308045983314,-2162.531982421875,304.1509094238281,0.7441059947013855,0.1522810161113739,0.1381143033504486,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803990654647,-337.82305908203125,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313675433397293,-3481.84326171875,304.1556701660156,0.9525176286697388,0.3169053196907043,0.2222929745912552,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644158363342,-5553.02734375,304.1802062988281,0.9990000128746032,0.3893511891365051,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293452531099,-2705.73486328125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.254266619682312,0.8054918646812439,0.8054918646812439,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847571134567261,0.2216534167528152,0.0,0.0,0.614078938961029,43.83921813964844,28.0,31.20926284790039,-13736.8173828125,185.3983612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.15234375,18000.0,0.0,0.0,0.3161573410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689424514770508,0.6696236729621887,-0.0006812063511461,0.0,0.0003208595153409,0.0,0.0,52.25680160522461,0.0,0.0,0.0,0.4321032166481018,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098054766655,-2157.888427734375,304.1509704589844,0.7546164393424988,0.1524819284677505,0.1382008641958236,293.249267578125,297.1499938964844,293.1499938964844,0.0042541250586509,-335.41357421875,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299325764179229,-3464.158447265625,304.1561279296875,0.9662476778030396,0.3162767291069031,0.2217715978622436,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757184505462,-5309.25341796875,304.1952514648437,0.9990000128746032,0.3947201073169708,0.3388632237911224,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390498042106,-2681.25439453125,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866611003875,0.8051201105117798,0.8051201105117798,1.0,1.0,-1.173952341079712,0.4998902976512909,0.6740620136260986,0.2166388034820556,0.0,0.0,0.6006336808204651,40.79240798950195,31.0,36.29602813720703,-13502.60546875,173.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.490234375,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645649790763855,0.6463150382041931,-0.0006652913289144,0.0,0.0003184890083502,0.0,0.0,48.78512191772461,0.0,0.0,0.0,0.4232762157917022,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098054766655,-2157.888427734375,304.1509704589844,0.7546164393424988,0.1524819284677505,0.1382008641958236,293.249267578125,297.1499938964844,293.1499938964844,0.0042541250586509,-335.41357421875,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299325764179229,-3464.158447265625,304.1561279296875,0.9662476778030396,0.3162767291069031,0.2217715978622436,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757184505462,-5309.25341796875,304.1952514648437,0.9990000128746032,0.3947201073169708,0.3388632237911224,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390498042106,-2681.25439453125,300.8524169921875,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866611003875,0.8051201105117798,0.8051201105117798,1.0,1.0,-1.173952341079712,0.4998902976512909,0.6740620136260986,0.2166388034820556,0.0,0.0,0.6006336808204651,40.79240798950195,31.0,36.29602813720703,-13502.60546875,173.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.490234375,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645649790763855,0.6463150382041931,-0.0006652913289144,0.0,0.0003184890083502,0.0,0.0,48.78512191772461,0.0,0.0,0.0,0.4232762157917022,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929066091775894,-2157.773193359375,304.1507873535156,0.7585967779159546,0.1525799185037613,0.1382527351379394,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454875074326,-334.7019958496094,296.9357604980469,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.229493960738182,-3458.92138671875,304.15582275390625,0.9709235429763794,0.31598100066185,0.221533864736557,293.1504821777344,297.1499938964844,293.1499938964844,0.2643861770629883,-5224.65478515625,304.19677734375,0.9990000128746032,0.3979777097702026,0.33356574177742,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048320814967,-2672.7861328125,300.83526611328125,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050416946411,0.8049342036247253,0.8049342036247253,1.0,1.0,-1.1671103239059448,0.4968537390232086,0.6702566742897034,0.2148419618606567,0.0,0.0,0.5942586660385132,39.74371719360352,31.0,23.61090850830078,-13397.447265625,169.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.666015625,18000.0,0.0,0.0,0.3122751116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322920918464661,0.6329473257064819,-0.0006552025442942,0.0,0.0003169195260852,0.0,0.0,46.80397415161133,0.0,0.0,0.0,0.418213278055191,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.092954508960247,-2158.692626953125,304.15057373046875,0.7617620229721069,0.1526817679405212,0.1383155137300491,293.239990234375,297.1499938964844,293.1499938964844,0.0042394590564072,-334.2499694824219,296.9320678710937,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291807681322097,-3455.283935546875,304.15533447265625,0.9743877649307252,0.3156970739364624,0.2213114798069,293.1337890625,297.1499938964844,293.1499938964844,0.2602812945842743,-5160.7900390625,304.1957092285156,0.9990000128746032,0.4012510180473327,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761743545532,-2666.12744140625,300.8172607421875,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442504316568374,0.8048486113548279,0.8048486113548279,1.0,1.0,-1.1618682146072388,0.4945386350154876,0.6673296093940735,0.2134590297937393,0.0,0.0,0.5884062647819519,38.95302963256836,49.0,10.706610679626465,-13308.419921875,166.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.8203125,18000.0,0.0,0.0,0.3105130195617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619742214679718,0.6203876733779907,-0.0006454624817706,0.0,0.0003151312412228,0.0,0.0,44.97265625,0.0,0.0,0.0,0.4134352803230285,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.093354120850563,-2166.6572265625,304.1496887207031,0.7557321786880493,0.1528481096029281,0.1385350823402404,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424583807587,-334.8282470703125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292314618825912,-3456.676513671875,304.1534118652344,0.9657434225082396,0.3151143789291382,0.2209548950195312,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.405309796333313,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557448625564,-2664.723388671875,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884411096573,0.804677426815033,0.804677426815033,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.6731683611869812,0.215906947851181,0.0,0.0,0.5813049674034119,40.633575439453125,67.0,-41.04971694946289,-13289.98046875,172.51585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.58984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001590490341187,0.6007883548736572,-0.0006292795878835,0.0,0.0003112478589173,0.0,0.0,42.148094177246094,0.0,0.0,0.0,0.4059858620166778,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.093354120850563,-2166.6572265625,304.1496887207031,0.7557321786880493,0.1528481096029281,0.1385350823402404,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424583807587,-334.8282470703125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292314618825912,-3456.676513671875,304.1534118652344,0.9657434225082396,0.3151143789291382,0.2209548950195312,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.9892578125,304.16656494140625,0.9990000128746032,0.405309796333313,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557448625564,-2664.723388671875,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884411096573,0.804677426815033,0.804677426815033,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.6731683611869812,0.215906947851181,0.0,0.0,0.5813049674034119,40.633575439453125,67.0,-41.04971694946289,-13289.98046875,172.51585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.58984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001590490341187,0.6007883548736572,-0.0006292795878835,0.0,0.0003112478589173,0.0,0.0,42.148094177246094,0.0,0.0,0.0,0.4059858620166778,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500514745712,-2182.664794921875,304.1484680175781,0.7397716641426086,0.1529471129179,0.1388109475374221,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671980336308,-337.572021484375,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464246749878,-3470.3291015625,304.15057373046875,0.9415625333786012,0.314501404762268,0.2206667363643646,293.1345520019531,297.1499938964844,293.1499938964844,0.2921841144561767,-5684.4599609375,304.1207580566406,0.9990000128746032,0.4025086462497711,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779792577028,-2678.053466796875,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.804506242275238,0.804506242275238,1.0,1.0,-1.202679991722107,0.5127739310264587,0.6899060606956482,0.2233528196811676,0.0,0.0,0.5869079828262329,45.582122802734375,70.0,-87.29957580566406,-13501.0390625,191.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015403866767883,0.6021662354469299,-0.0006258878856897,0.0,0.0003079434391111,0.0,0.0,42.09586715698242,0.0,0.0,0.0,0.4060946106910705,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500514745712,-2182.664794921875,304.1484680175781,0.7397716641426086,0.1529471129179,0.1388109475374221,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671980336308,-337.572021484375,296.86773681640625,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464246749878,-3470.3291015625,304.15057373046875,0.9415625333786012,0.314501404762268,0.2206667363643646,293.1345520019531,297.1499938964844,293.1499938964844,0.2921841144561767,-5684.4599609375,304.1207580566406,0.9990000128746032,0.4025086462497711,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779792577028,-2678.053466796875,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.804506242275238,0.804506242275238,1.0,1.0,-1.202679991722107,0.5127739310264587,0.6899060606956482,0.2233528196811676,0.0,0.0,0.5869079828262329,45.582122802734375,70.0,-87.29957580566406,-13501.0390625,191.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.3034305572509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015403866767883,0.6021662354469299,-0.0006258878856897,0.0,0.0003079434391111,0.0,0.0,42.09586715698242,0.0,0.0,0.0,0.4060946106910705,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508009314537,-2196.6416015625,304.1478271484375,0.7236660718917847,0.153009608387947,0.1390727758407592,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992262169718,-340.7236633300781,296.8312072753906,0.485738605260849,0.050000000745058,0.0490289777517318,293.1827392578125,297.1499938964844,293.1499938964844,0.2310820668935775,-3481.37109375,304.1490783691406,0.9148914217948914,0.3138797879219055,0.2203902751207351,293.17822265625,297.1499938964844,293.1499938964844,0.3066651225090027,-5913.54052734375,304.1088562011719,0.9909329414367676,0.394054114818573,0.3757220804691314,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008525401353,-2690.677978515625,300.6595458984375,0.485738605260849,0.050000000745058,0.2325723618268966,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.0776062011719,1.0,0.2682585716247558,0.8039647340774536,0.8039647340774536,1.0,1.0,-1.2198405265808103,0.5204002857208252,0.6994401812553406,0.2275808602571487,0.0,0.0,0.601006805896759,51.34696578979492,73.0,-63.19554901123047,-13725.1494140625,209.6444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.376953125,18000.0,0.0,0.0,0.3017918765544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624197244644165,0.6248360276222229,-0.0006388003821484,0.0,0.0003062803880311,0.0,0.0,45.0434799194336,0.0,0.0,0.0,0.4141945540904999,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508009314537,-2196.6416015625,304.1478271484375,0.7236660718917847,0.153009608387947,0.1390727758407592,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992262169718,-340.7236633300781,296.8312072753906,0.485738605260849,0.050000000745058,0.0490289777517318,293.1827392578125,297.1499938964844,293.1499938964844,0.2310820668935775,-3481.37109375,304.1490783691406,0.9148914217948914,0.3138797879219055,0.2203902751207351,293.17822265625,297.1499938964844,293.1499938964844,0.3066651225090027,-5913.54052734375,304.1088562011719,0.9909329414367676,0.394054114818573,0.3757220804691314,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008525401353,-2690.677978515625,300.6595458984375,0.485738605260849,0.050000000745058,0.2325723618268966,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.0776062011719,1.0,0.2682585716247558,0.8039647340774536,0.8039647340774536,1.0,1.0,-1.2198405265808103,0.5204002857208252,0.6994401812553406,0.2275808602571487,0.0,0.0,0.601006805896759,51.34696578979492,73.0,-63.19554901123047,-13725.1494140625,209.6444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.376953125,18000.0,0.0,0.0,0.3017918765544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624197244644165,0.6248360276222229,-0.0006388003821484,0.0,0.0003062803880311,0.0,0.0,45.0434799194336,0.0,0.0,0.0,0.4141945540904999,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729217052459,-2196.595458984375,304.1485290527344,0.7069674730300903,0.1529960185289383,0.139327734708786,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194703757762,-341.9481811523437,296.8427124023437,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911691308021545,0.3132218420505523,0.2201299667358398,293.1992492675781,297.1499938964844,293.1499938964844,0.3017928302288055,-5827.72216796875,304.1304016113281,0.965023636817932,0.3890216946601867,0.3701525330543518,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886903986334,-2687.24072265625,300.6211242675781,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.8034232258796692,0.8034232258796692,1.0,1.0,-1.215321660041809,0.5183240175247192,0.6969976425170898,0.2263851463794708,0.0,0.0,0.6063355803489685,57.6662712097168,76.0,10.05923080444336,-13746.771484375,221.1021270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.021484375,18000.0,0.0,0.0,0.3014235496520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421411633491516,0.6427956223487854,-0.0006544201169162,0.0,0.0003059065784327,0.0,0.0,47.78001022338867,0.0,0.0,0.0,0.4211049377918243,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729217052459,-2196.595458984375,304.1485290527344,0.7069674730300903,0.1529960185289383,0.139327734708786,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194703757762,-341.9481811523437,296.8427124023437,0.4727039039134979,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911691308021545,0.3132218420505523,0.2201299667358398,293.1992492675781,297.1499938964844,293.1499938964844,0.3017928302288055,-5827.72216796875,304.1304016113281,0.965023636817932,0.3890216946601867,0.3701525330543518,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886903986334,-2687.24072265625,300.6211242675781,0.4727039039134979,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.8034232258796692,0.8034232258796692,1.0,1.0,-1.215321660041809,0.5183240175247192,0.6969976425170898,0.2263851463794708,0.0,0.0,0.6063355803489685,57.6662712097168,76.0,10.05923080444336,-13746.771484375,221.1021270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.021484375,18000.0,0.0,0.0,0.3014235496520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421411633491516,0.6427956223487854,-0.0006544201169162,0.0,0.0003059065784327,0.0,0.0,47.78001022338867,0.0,0.0,0.0,0.4211049377918243,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948769226670265,-2196.517578125,304.1488037109375,0.6999672651290894,0.1529633998870849,0.1394078880548477,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266429565846,-342.391845703125,296.8468933105469,0.4666054844856262,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299222499132156,-3466.6064453125,304.1512451171875,0.8822275400161743,0.3128765523433685,0.2199760526418686,293.20343017578125,297.1499938964844,293.1499938964844,0.3003290593624115,-5802.94873046875,304.1365966796875,0.9539907574653624,0.3875751197338104,0.3686391115188598,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790316522121,-2685.00146484375,300.6009521484375,0.4666054844856262,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652347564697,0.8031525015830994,0.8031525015830994,1.0,1.0,-1.2141735553741455,0.5178019404411316,0.6963715553283691,0.2260113209486007,0.0,0.0,0.6080029606819153,60.4301643371582,76.0,14.047990798950195,-13729.2021484375,226.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.59375,18000.0,0.0,0.0,0.3014920651912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461254954338074,0.6467839479446411,-0.00065847649239,0.0,0.0003059761074837,0.0,0.0,48.43516540527344,0.0,0.0,0.0,0.422800064086914,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948995873332023,-2196.8525390625,304.1489562988281,0.6938260793685913,0.1529276221990585,0.1394737213850021,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343203142285,-342.9202880859375,296.8486022949219,0.4605222940444946,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296195924282074,-3462.861328125,304.1515808105469,0.8744576573371887,0.3125171661376953,0.2198062092065811,293.20562744140625,297.1499938964844,293.1499938964844,0.2993058264255523,-5785.6640625,304.140869140625,0.9440729022026062,0.3864670395851135,0.3675446212291717,293.270263671875,297.1499938964844,293.1499938964844,0.0079699996858835,-2683.222900390625,300.5796203613281,0.4605222940444946,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820017039775848,0.8029070496559143,0.8029070496559143,1.0,1.0,-1.2134370803833008,0.5174655318260193,0.6959715485572815,0.2257459759712219,0.0,0.0,0.609831690788269,62.99803161621094,79.0,13.425609588623049,-13715.1875,231.4525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.53125,18000.0,0.0,0.0,0.3016808927059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500119566917419,0.6506738066673279,-0.0006618274492211,0.0,0.0003061677271034,0.0,0.0,49.04342269897461,0.0,0.0,0.0,0.4243664145469665,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949430912733078,-2197.524658203125,304.14923095703125,0.6834669709205627,0.1528597772121429,0.1395878195762634,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486035428941,-343.9166259765625,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289980798959732,-3455.2255859375,304.1520690917969,0.8614667654037476,0.3117697238922119,0.2194297313690185,293.20703125,297.1499938964844,293.1499938964844,0.2977972626686096,-5760.4755859375,304.1463317871094,0.9270132184028624,0.3847698867321014,0.3659875094890594,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493401572108,-2679.0927734375,300.53668212890625,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024160861968994,0.8024160861968994,1.0,1.0,-1.212533950805664,0.5170462727546692,0.6954876184463501,0.2253629863262176,0.0,0.0,0.6129828095436096,67.68704986572266,82.0,10.891310691833496,-13692.0244140625,240.8036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.724609375,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571294069290161,0.6577971577644348,-0.0006677742348983,0.0,0.0003068609512411,0.0,0.0,50.15770721435547,0.0,0.0,0.0,0.4271738827228546,4.0,0.0,1.0
