time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949430912733078,-2197.524658203125,304.14923095703125,0.6834669709205627,0.1528597772121429,0.1395878195762634,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486035428941,-343.9166259765625,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289980798959732,-3455.2255859375,304.1520690917969,0.8614667654037476,0.3117697238922119,0.2194297313690185,293.20703125,297.1499938964844,293.1499938964844,0.2977972626686096,-5760.4755859375,304.1463317871094,0.9270132184028624,0.3847698867321014,0.3659875094890594,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493401572108,-2679.0927734375,300.53668212890625,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024160861968994,0.8024160861968994,1.0,1.0,-1.212533950805664,0.5170462727546692,0.6954876184463501,0.2253629863262176,0.0,0.0,0.6129828095436096,67.68704986572266,82.0,10.891310691833496,-13692.0244140625,240.8036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.724609375,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571294069290161,0.6577971577644348,-0.0006677742348983,0.0,0.0003068609512411,0.0,0.0,50.15770721435547,0.0,0.0,0.0,0.4271738827228546,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949938967823982,-2198.37451171875,304.1494140625,0.6749707460403442,0.1528015434741974,0.139693021774292,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616285547614,-344.8416442871094,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283718138933181,-3447.58935546875,304.1524353027344,0.8508777022361755,0.3110005259513855,0.2190220355987548,293.2066955566406,297.1499938964844,293.1499938964844,0.2966053783893585,-5741.0107421875,304.1495056152344,0.9130927920341492,0.3833894431591034,0.364801675081253,293.2722473144531,297.1499938964844,293.1499938964844,0.007926195859909,-2674.429931640625,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868894577026,0.8019251823425293,0.8019251823425293,1.0,1.0,-1.211906909942627,0.5167489647865295,0.6951578855514526,0.2250530570745468,0.0,0.0,0.6155950427055359,71.93394470214844,85.0,7.975691795349121,-13671.876953125,249.3319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.546875,18000.0,0.0,0.0,0.3033393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630033254623413,0.6636760830879211,-0.0006727269501425,0.0,0.000307850918034,0.0,0.0,51.09127807617188,0.0,0.0,0.0,0.4295018911361694,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949938967823982,-2198.37451171875,304.1494140625,0.6749707460403442,0.1528015434741974,0.139693021774292,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616285547614,-344.8416442871094,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283718138933181,-3447.58935546875,304.1524353027344,0.8508777022361755,0.3110005259513855,0.2190220355987548,293.2066955566406,297.1499938964844,293.1499938964844,0.2966053783893585,-5741.0107421875,304.1495056152344,0.9130927920341492,0.3833894431591034,0.364801675081253,293.2722473144531,297.1499938964844,293.1499938964844,0.007926195859909,-2674.429931640625,300.4935607910156,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868894577026,0.8019251823425293,0.8019251823425293,1.0,1.0,-1.211906909942627,0.5167489647865295,0.6951578855514526,0.2250530570745468,0.0,0.0,0.6155950427055359,71.93394470214844,85.0,7.975691795349121,-13671.876953125,249.3319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.546875,18000.0,0.0,0.0,0.3033393919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630033254623413,0.6636760830879211,-0.0006727269501425,0.0,0.000307850918034,0.0,0.0,51.09127807617188,0.0,0.0,0.0,0.4295018911361694,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450077652931,-2199.24462890625,304.1495056152344,0.6677858829498291,0.1527512967586517,0.1397942155599594,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736696243286,-345.6984558105469,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277286946773529,-3439.772216796875,304.1526794433594,0.8419193625450134,0.3102172315120697,0.2185946553945541,293.2057800292969,297.1499938964844,293.1499938964844,0.2955124974250793,-5723.50390625,304.1514587402344,0.9019462466239928,0.382139652967453,0.3637572824954986,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009644687175,-2669.21484375,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319654464721,0.8015124797821045,0.8015124797821045,1.0,1.0,-1.21133553981781,0.5164831876754761,0.6948524117469788,0.2247686237096786,0.0,0.0,0.6176825761795044,75.86740112304688,73.0,6.761917591094971,-13656.1767578125,257.2265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.521484375,18000.0,0.0,0.0,0.3044784069061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678483486175537,0.668525218963623,-0.0006768672610633,0.0,0.0003090068639721,0.0,0.0,51.87239837646485,0.0,0.0,0.0,0.4314275085926056,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450077652931,-2199.24462890625,304.1495056152344,0.6677858829498291,0.1527512967586517,0.1397942155599594,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736696243286,-345.6984558105469,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277286946773529,-3439.772216796875,304.1526794433594,0.8419193625450134,0.3102172315120697,0.2185946553945541,293.2057800292969,297.1499938964844,293.1499938964844,0.2955124974250793,-5723.50390625,304.1514587402344,0.9019462466239928,0.382139652967453,0.3637572824954986,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009644687175,-2669.21484375,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319654464721,0.8015124797821045,0.8015124797821045,1.0,1.0,-1.21133553981781,0.5164831876754761,0.6948524117469788,0.2247686237096786,0.0,0.0,0.6176825761795044,75.86740112304688,73.0,6.761917591094971,-13656.1767578125,257.2265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.521484375,18000.0,0.0,0.0,0.3044784069061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678483486175537,0.668525218963623,-0.0006768672610633,0.0,0.0003090068639721,0.0,0.0,51.87239837646485,0.0,0.0,0.0,0.4314275085926056,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627235531807,-2197.578125,304.1498107910156,0.6686185598373413,0.1527440845966339,0.1397533565759658,293.181396484375,297.1499938964844,293.1499938964844,0.0043695969507098,-345.3127136230469,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268874198198318,-3429.492431640625,304.1531982421875,0.842269778251648,0.3094485998153686,0.2180393934249878,293.2044982910156,297.1499938964844,293.1499938964844,0.2942572832107544,-5703.60693359375,304.153076171875,0.9021766185760498,0.3809828460216522,0.3626258373260498,293.2732849121094,297.1499938964844,293.1499938964844,0.007840558886528,-2654.40234375,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511394739151,0.8010997772216797,0.8010997772216797,1.0,1.0,-1.2091264724731443,0.5154821872711182,0.6936442255973816,0.2240844517946243,0.0,0.0,0.6188714504241943,75.3319091796875,61.0,9.53075122833252,-13632.55859375,255.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712532639503479,0.6719332337379456,-0.0006799808470532,0.0,0.0003102035843767,0.0,0.0,52.43801498413086,0.0,0.0,0.0,0.4327926635742187,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627235531807,-2197.578125,304.1498107910156,0.6686185598373413,0.1527440845966339,0.1397533565759658,293.181396484375,297.1499938964844,293.1499938964844,0.0043695969507098,-345.3127136230469,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268874198198318,-3429.492431640625,304.1531982421875,0.842269778251648,0.3094485998153686,0.2180393934249878,293.2044982910156,297.1499938964844,293.1499938964844,0.2942572832107544,-5703.60693359375,304.153076171875,0.9021766185760498,0.3809828460216522,0.3626258373260498,293.2732849121094,297.1499938964844,293.1499938964844,0.007840558886528,-2654.40234375,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.295511394739151,0.8010997772216797,0.8010997772216797,1.0,1.0,-1.2091264724731443,0.5154821872711182,0.6936442255973816,0.2240844517946243,0.0,0.0,0.6188714504241943,75.3319091796875,61.0,9.53075122833252,-13632.55859375,255.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712532639503479,0.6719332337379456,-0.0006799808470532,0.0,0.0003102035843767,0.0,0.0,52.43801498413086,0.0,0.0,0.0,0.4327926635742187,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948888063430786,-2196.113037109375,304.1499938964844,0.6715413331985474,0.1527731269598007,0.1397083103656768,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623251840472,-344.7062683105469,296.8564758300781,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264004647731781,-3423.526611328125,304.15350341796875,0.8453121185302734,0.3090825080871582,0.2177328169345855,293.2037353515625,297.1499938964844,293.1499938964844,0.2935654520988464,-5692.6865234375,304.1537475585937,0.9056918025016784,0.3804428577423095,0.3620415329933166,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994707971811,-2643.90625,300.388427734375,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933355569839477,0.8008934259414673,0.8008934259414673,1.0,1.0,-1.2075591087341309,0.5147754549980164,0.6927836537361145,0.2236254513263702,0.0,0.0,0.6188801527023315,73.6769027709961,61.0,11.349405288696287,-13616.435546875,251.2975006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.3062118291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719416975975037,0.6726225018501282,-0.0006808364996686,0.0,0.0003107660741079,0.0,0.0,52.56663131713867,0.0,0.0,0.0,0.4330862462520599,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948072671890258,-2194.50439453125,304.150146484375,0.67587810754776,0.1528227627277374,0.1396569907665252,293.177978515625,297.1499938964844,293.1499938964844,0.0043525965884327,-343.9110717773437,296.85858154296875,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258931696414947,-3417.315673828125,304.1537780761719,0.8499709367752075,0.3087282180786133,0.2174149453639984,293.2029113769531,297.1499938964844,293.1499938964844,0.2928584218025207,-5681.56298828125,304.15435791015625,0.9113271236419678,0.3799267709255218,0.3614536821842193,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535538002848,-2632.036376953125,300.3685913085937,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488647460937,1.0,0.2903481423854828,0.8006928563117981,0.8006928563117981,1.0,1.0,-1.2057825326919556,0.5139757394790649,0.6918067932128906,0.2231156826019287,0.0,0.0,0.618530809879303,71.34369659423828,49.0,12.523211479187012,-13597.654296875,245.8474273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.3067169189453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671852707862854,0.6725338101387024,-0.0006810821942053,0.0,0.0003112787089776,0.0,0.0,52.5717658996582,0.0,0.0,0.0,0.4330787658691406,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946378856897354,-2191.178466796875,304.1503601074219,0.6886172294616699,0.1529761403799057,0.1395478993654251,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277749791741,-341.9151306152344,296.8630065917969,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248473763465881,-3404.530517578125,304.1542663574219,0.8640684485435486,0.3080496490001678,0.2167567461729049,293.2010498046875,297.1499938964844,293.1499938964844,0.2914344668388366,-5659.255859375,304.1552734375,0.929053783416748,0.3789592981338501,0.3602806329727173,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517588458955,-2605.404296875,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.282410591840744,0.8002917170524597,0.8002917170524597,1.0,1.0,-1.2017799615859983,0.5121750831604004,0.6896048784255981,0.2219880819320678,0.0,0.0,0.6168481111526489,65.13623809814453,37.0,13.326495170593262,-13554.2783203125,231.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.974609375,18000.0,0.0,0.0,0.3075174987316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695302724838257,0.670210063457489,-0.0006798033718951,0.0,0.0003120911715086,0.0,0.0,52.2364501953125,0.0,0.0,0.0,0.4322178065776825,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946378856897354,-2191.178466796875,304.1503601074219,0.6886172294616699,0.1529761403799057,0.1395478993654251,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277749791741,-341.9151306152344,296.8630065917969,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248473763465881,-3404.530517578125,304.1542663574219,0.8640684485435486,0.3080496490001678,0.2167567461729049,293.2010498046875,297.1499938964844,293.1499938964844,0.2914344668388366,-5659.255859375,304.1552734375,0.929053783416748,0.3789592981338501,0.3602806329727173,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517588458955,-2605.404296875,300.3296813964844,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.282410591840744,0.8002917170524597,0.8002917170524597,1.0,1.0,-1.2017799615859983,0.5121750831604004,0.6896048784255981,0.2219880819320678,0.0,0.0,0.6168481111526489,65.13623809814453,37.0,13.326495170593262,-13554.2783203125,231.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.974609375,18000.0,0.0,0.0,0.3075174987316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695302724838257,0.670210063457489,-0.0006798033718951,0.0,0.0003120911715086,0.0,0.0,52.2364501953125,0.0,0.0,0.0,0.4322178065776825,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944764539599418,-2188.0244140625,304.1505126953125,0.7069606781005859,0.1531897932291031,0.1394417583942413,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980783618986,-339.55987548828125,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237904518842697,-3391.640380859375,304.15460205078125,0.8852613568305969,0.3074022531509399,0.2160795778036117,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350391864776,-5637.443359375,304.1558532714844,0.9546020030975342,0.3780667185783386,0.3591242134571075,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419372878968,-2576.344970703125,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815441131592,0.7998906373977661,0.7998906373977661,1.0,1.0,-1.1973819732666016,0.5101970434188843,0.6871849894523621,0.2207688987255096,0.0,0.0,0.6140020489692688,57.469703674316406,25.0,12.437911033630373,-13504.986328125,214.49673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.890625,18000.0,0.0,0.0,0.3079591691493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646068096160889,0.6652831435203552,-0.0006763560813851,0.0,0.0003125393996015,0.0,0.0,51.485496520996094,0.0,0.0,0.0,0.4303316175937652,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944764539599418,-2188.0244140625,304.1505126953125,0.7069606781005859,0.1531897932291031,0.1394417583942413,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980783618986,-339.55987548828125,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237904518842697,-3391.640380859375,304.15460205078125,0.8852613568305969,0.3074022531509399,0.2160795778036117,293.1990966796875,297.1499938964844,293.1499938964844,0.2900350391864776,-5637.443359375,304.1558532714844,0.9546020030975342,0.3780667185783386,0.3591242134571075,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419372878968,-2576.344970703125,300.29156494140625,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815441131592,0.7998906373977661,0.7998906373977661,1.0,1.0,-1.1973819732666016,0.5101970434188843,0.6871849894523621,0.2207688987255096,0.0,0.0,0.6140020489692688,57.469703674316406,25.0,12.437911033630373,-13504.986328125,214.49673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.890625,18000.0,0.0,0.0,0.3079591691493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646068096160889,0.6652831435203552,-0.0006763560813851,0.0,0.0003125393996015,0.0,0.0,51.485496520996094,0.0,0.0,0.0,0.4303316175937652,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.094336487352848,-2185.304443359375,304.15057373046875,0.729962170124054,0.1534503847360611,0.1393460035324096,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655412107706,-337.0087280273437,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.222754493355751,-3379.04248046875,304.15478515625,0.9159858226776124,0.3067812025547027,0.2153947353363037,293.19708251953125,297.1499938964844,293.1499938964844,0.2886915802955627,-5616.59765625,304.1561279296875,0.9849207401275636,0.3772315680980682,0.3579893112182617,293.271484375,297.1499938964844,293.1499938964844,0.0074286572635173,-2546.134033203125,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995273470878601,0.7995273470878601,1.0,1.0,-1.192761778831482,0.508122444152832,0.6846392750740051,0.2195066809654235,0.0,0.0,0.6102734804153442,48.87636566162109,25.0,10.299073219299316,-13451.8271484375,195.4817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4296875,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576043367385864,0.6582754850387573,-0.000671153946314,0.0,0.0003125603543594,0.0,0.0,50.410926818847656,0.0,0.0,0.0,0.427630603313446,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.094336487352848,-2185.304443359375,304.15057373046875,0.729962170124054,0.1534503847360611,0.1393460035324096,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655412107706,-337.0087280273437,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.222754493355751,-3379.04248046875,304.15478515625,0.9159858226776124,0.3067812025547027,0.2153947353363037,293.19708251953125,297.1499938964844,293.1499938964844,0.2886915802955627,-5616.59765625,304.1561279296875,0.9849207401275636,0.3772315680980682,0.3579893112182617,293.271484375,297.1499938964844,293.1499938964844,0.0074286572635173,-2546.134033203125,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995273470878601,0.7995273470878601,1.0,1.0,-1.192761778831482,0.508122444152832,0.6846392750740051,0.2195066809654235,0.0,0.0,0.6102734804153442,48.87636566162109,25.0,10.299073219299316,-13451.8271484375,195.4817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4296875,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576043367385864,0.6582754850387573,-0.000671153946314,0.0,0.0003125603543594,0.0,0.0,50.410926818847656,0.0,0.0,0.0,0.427630603313446,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943147391080856,-2184.827880859375,304.1504211425781,0.7481780052185059,0.1537322252988815,0.139384850859642,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443010024726,-335.32342529296875,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218487113714218,-3368.072509765625,304.1546936035156,0.9432774782180786,0.306162416934967,0.2148008495569229,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621562957763,-5508.876953125,304.1664123535156,0.9990000128746032,0.3768497705459595,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.007340271025896,-2522.55810546875,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458698272705,0.7991640567779541,0.7991640567779541,1.0,1.0,-1.1821836233139038,0.503372848033905,0.678810715675354,0.216831088066101,0.0,0.0,0.6059005260467529,43.1143913269043,25.0,13.981986045837402,-13359.78515625,180.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492287516593933,0.6498935222625732,-0.0006647782865911,0.0,0.0003121187619399,0.0,0.0,49.13451385498047,0.0,0.0,0.0,0.4243931174278259,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943147391080856,-2184.827880859375,304.1504211425781,0.7481780052185059,0.1537322252988815,0.139384850859642,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443010024726,-335.32342529296875,296.8736572265625,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218487113714218,-3368.072509765625,304.1546936035156,0.9432774782180786,0.306162416934967,0.2148008495569229,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621562957763,-5508.876953125,304.1664123535156,0.9990000128746032,0.3768497705459595,0.3509970307350158,293.2704467773437,297.1499938964844,293.1499938964844,0.007340271025896,-2522.55810546875,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458698272705,0.7991640567779541,0.7991640567779541,1.0,1.0,-1.1821836233139038,0.503372848033905,0.678810715675354,0.216831088066101,0.0,0.0,0.6059005260467529,43.1143913269043,25.0,13.981986045837402,-13359.78515625,180.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492287516593933,0.6498935222625732,-0.0006647782865911,0.0,0.0003121187619399,0.0,0.0,49.13451385498047,0.0,0.0,0.0,0.4243931174278259,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942354872822761,-2183.104248046875,304.1504821777344,0.7545027732849121,0.1538625359535217,0.1394478231668472,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365356348454,-334.5371398925781,296.8817443847656,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211853712797165,-3359.7900390625,304.1550598144531,0.951917052268982,0.3058363199234009,0.2145338356494903,293.1829833984375,297.1499938964844,293.1499938964844,0.2731441259384155,-5367.5302734375,304.17938232421875,0.9990000128746032,0.3782619535923004,0.3420795798301697,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009356856346,-2510.95361328125,300.201904296875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482973784208297,0.7989823818206787,0.7989823818206787,1.0,1.0,-1.170783758163452,0.4983003139495849,0.6724834442138672,0.2139286994934082,0.0,0.0,0.6014849543571472,41.30282211303711,25.0,33.20634460449219,-13269.181640625,173.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.91796875,18000.0,0.0,0.0,0.3070367276668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64317786693573,0.6438385844230652,-0.0006607438554055,0.0,0.000311603245791,0.0,0.0,48.25802993774414,0.0,0.0,0.0,0.4220494031906128,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941243693232536,-2180.740234375,304.1506042480469,0.7605129480361938,0.1539782434701919,0.1395032852888107,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270696721971,-333.5877380371094,296.8921813964844,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204481810331344,-3350.566650390625,304.1554870605469,0.9596396684646606,0.3054883182048797,0.2142568677663803,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833261966705,-5236.859375,304.1888122558594,0.9990000128746032,0.3807122111320495,0.3340087234973907,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612520307302,-2498.987548828125,300.1889953613281,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449127584695816,0.7988499402999878,0.7988499402999878,1.0,1.0,-1.160433053970337,0.4937044680118561,0.6667286157608032,0.2113024890422821,0.0,0.0,0.5952110290527344,39.70082473754883,28.0,40.36009979248047,-13164.333984375,167.0564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.703125,18000.0,0.0,0.0,0.3062671720981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330755949020386,0.633729875087738,-0.00065426772926,0.0,0.0003108222445007,0.0,0.0,46.83095550537109,0.0,0.0,0.0,0.4182785451412201,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792933106422,-2179.66748046875,304.15045166015625,0.7694588303565979,0.154188722372055,0.139623612165451,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139803990721,-332.39117431640625,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193639874458313,-3337.274169921875,304.1554260253906,0.9699600338935852,0.3047489821910858,0.2136946022510528,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62890625,304.1944885253906,0.9990000128746032,0.3870423436164856,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985400281846,-2481.29736328125,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165102005005,0.7985851168632507,0.7985851168632507,1.0,1.0,-1.1458473205566406,0.4872408509254455,0.6586064696311951,0.2075775414705276,0.0,0.0,0.5825019478797913,37.52370071411133,46.0,21.14598846435547,-12972.8056640625,158.52560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.40625,18000.0,0.0,0.0,0.3038963973522186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080503463745117,0.6086869239807129,-0.0006365565932355,0.0,0.000308416201733,0.0,0.0,43.31501007080078,0.0,0.0,0.0,0.408984363079071,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940792933106422,-2179.66748046875,304.15045166015625,0.7694588303565979,0.154188722372055,0.139623612165451,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139803990721,-332.39117431640625,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193639874458313,-3337.274169921875,304.1554260253906,0.9699600338935852,0.3047489821910858,0.2136946022510528,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62890625,304.1944885253906,0.9990000128746032,0.3870423436164856,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985400281846,-2481.29736328125,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165102005005,0.7985851168632507,0.7985851168632507,1.0,1.0,-1.1458473205566406,0.4872408509254455,0.6586064696311951,0.2075775414705276,0.0,0.0,0.5825019478797913,37.52370071411133,46.0,21.14598846435547,-12972.8056640625,158.52560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.40625,18000.0,0.0,0.0,0.3038963973522186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080503463745117,0.6086869239807129,-0.0006365565932355,0.0,0.000308416201733,0.0,0.0,43.31501007080078,0.0,0.0,0.0,0.408984363079071,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944251716136932,-2186.53466796875,304.14971923828125,0.764176070690155,0.1543456614017486,0.1398278772830963,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177215218544,-332.9540100097656,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190984785556793,-3334.66552734375,304.15399169921875,0.9620291590690612,0.3039333522319793,0.2131795287132263,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.391409307718277,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747745387256,-2477.673583984375,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386546611786,0.7983202934265137,0.7983202934265137,1.0,1.0,-1.1544561386108398,0.4910701811313629,0.6633859872817993,0.2095579952001571,0.0,0.0,0.5747007131576538,38.89531707763672,64.0,-33.341251373291016,-12953.6044921875,163.7097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.123046875,18000.0,0.0,0.0,0.3007796108722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877298712730408,0.5883502960205078,-0.0006204404053278,0.0,0.0003052530810236,0.0,0.0,40.487918853759766,0.0,0.0,0.0,0.4013703763484955,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944251716136932,-2186.53466796875,304.14971923828125,0.764176070690155,0.1543456614017486,0.1398278772830963,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177215218544,-332.9540100097656,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190984785556793,-3334.66552734375,304.15399169921875,0.9620291590690612,0.3039333522319793,0.2131795287132263,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.391409307718277,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747745387256,-2477.673583984375,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386546611786,0.7983202934265137,0.7983202934265137,1.0,1.0,-1.1544561386108398,0.4910701811313629,0.6633859872817993,0.2095579952001571,0.0,0.0,0.5747007131576538,38.89531707763672,64.0,-33.341251373291016,-12953.6044921875,163.7097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.123046875,18000.0,0.0,0.0,0.3007796108722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877298712730408,0.5883502960205078,-0.0006204404053278,0.0,0.0003052530810236,0.0,0.0,40.487918853759766,0.0,0.0,0.0,0.4013703763484955,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866656541824,-2201.85546875,304.1485290527344,0.7478911876678467,0.1544252187013626,0.1400773227214813,293.16259765625,297.1499938964844,293.1499938964844,0.004241484683007,-335.5927124023437,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197588831186294,-3344.032470703125,304.1515808105469,0.9375181198120116,0.3030300736427307,0.2126906216144561,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084694385528,-5540.29736328125,304.1236572265625,0.9990000128746032,0.3890441060066223,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886568330228,-2488.38671875,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980570197105408,0.7980570197105408,1.0,1.0,-1.183169960975647,0.5038066506385803,0.6793633103370667,0.2166307270526886,0.0,0.0,0.5794662237167358,43.52838516235352,67.0,-83.83126068115234,-13164.5068359375,181.6161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587600588798523,0.5882167220115662,-0.0006161415367387,0.0,0.0003024232864845,0.0,0.0,40.246131896972656,0.0,0.0,0.0,0.4009270071983337,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866656541824,-2201.85546875,304.1485290527344,0.7478911876678467,0.1544252187013626,0.1400773227214813,293.16259765625,297.1499938964844,293.1499938964844,0.004241484683007,-335.5927124023437,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197588831186294,-3344.032470703125,304.1515808105469,0.9375181198120116,0.3030300736427307,0.2126906216144561,293.1318664550781,297.1499938964844,293.1499938964844,0.2829084694385528,-5540.29736328125,304.1236572265625,0.9990000128746032,0.3890441060066223,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886568330228,-2488.38671875,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980570197105408,0.7980570197105408,1.0,1.0,-1.183169960975647,0.5038066506385803,0.6793633103370667,0.2166307270526886,0.0,0.0,0.5794662237167358,43.52838516235352,67.0,-83.83126068115234,-13164.5068359375,181.6161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587600588798523,0.5882167220115662,-0.0006161415367387,0.0,0.0003024232864845,0.0,0.0,40.246131896972656,0.0,0.0,0.0,0.4009270071983337,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308177947998047,0.1544625461101532,0.1403184682130813,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724679224193,-338.6309509277344,296.81011962890625,0.4895168542861938,0.050000000745058,0.0489573441445827,293.1806640625,297.1499938964844,293.1499938964844,0.2202013880014419,-3350.323974609375,304.150390625,0.9097545742988586,0.3020707964897156,0.212187647819519,293.1721496582031,297.1499938964844,293.1499938964844,0.2948122024536133,-5725.2001953125,304.114990234375,0.9881869554519652,0.3813281059265136,0.3634284138679504,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064283303916,-2499.2421875,299.9974975585937,0.4895168542861938,0.050000000745058,0.2322325557470321,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.08575439453125,1.0,0.2628441452980041,0.7977936863899231,0.7977936863899231,1.0,1.0,-1.1968154907226562,0.5096953511238098,0.6871201395988464,0.2204787731170654,0.0,0.0,0.5926022529602051,49.1810302734375,70.0,-56.708641052246094,-13379.5908203125,197.4013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.267578125,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085317730903625,0.6091593503952026,-0.0006275253253988,0.0,0.0003009854117408,0.0,0.0,42.86261749267578,0.0,0.0,0.0,0.4082697927951813,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308177947998047,0.1544625461101532,0.1403184682130813,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724679224193,-338.6309509277344,296.81011962890625,0.4895168542861938,0.050000000745058,0.0489573441445827,293.1806640625,297.1499938964844,293.1499938964844,0.2202013880014419,-3350.323974609375,304.150390625,0.9097545742988586,0.3020707964897156,0.212187647819519,293.1721496582031,297.1499938964844,293.1499938964844,0.2948122024536133,-5725.2001953125,304.114990234375,0.9881869554519652,0.3813281059265136,0.3634284138679504,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064283303916,-2499.2421875,299.9974975585937,0.4895168542861938,0.050000000745058,0.2322325557470321,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.08575439453125,1.0,0.2628441452980041,0.7977936863899231,0.7977936863899231,1.0,1.0,-1.1968154907226562,0.5096953511238098,0.6871201395988464,0.2204787731170654,0.0,0.0,0.5926022529602051,49.1810302734375,70.0,-56.708641052246094,-13379.5908203125,197.4013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.267578125,18000.0,0.0,0.0,0.2965744733810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085317730903625,0.6091593503952026,-0.0006275253253988,0.0,0.0003009854117408,0.0,0.0,42.86261749267578,0.0,0.0,0.0,0.4082697927951813,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958762615919113,-2215.366943359375,304.1482849121094,0.722164511680603,0.1544526666402816,0.1404437720775604,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820665985345,-339.2288513183594,296.81298828125,0.4829766452312469,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.219690591096878,-3343.825439453125,304.1512451171875,0.8968924880027771,0.3015522062778473,0.2119341790676117,293.1835327148437,297.1499938964844,293.1499938964844,0.2919277548789978,-5678.37841796875,304.12652587890625,0.974605917930603,0.3788068890571594,0.3605735301971435,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017321363091,-2497.747314453125,299.978515625,0.4829766452312469,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665866315364837,0.797662079334259,0.797662079334259,1.0,1.0,-1.1939585208892822,0.5084939002990723,0.68546462059021,0.2194979190826416,0.0,0.0,0.5955138206481934,52.311553955078125,70.0,-10.659808158874512,-13411.55078125,202.8502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.560546875,18000.0,0.0,0.0,0.2963036596775055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185030937194824,0.6191385388374329,-0.000635435397271,0.0,0.000300710555166,0.0,0.0,44.28447341918945,0.0,0.0,0.0,0.4119515419006347,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958408117294311,-2214.4609375,304.1486511230469,0.7147074341773987,0.1544148623943328,0.1405289769172668,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870338074862,-339.4431457519531,296.8182983398437,0.4771604239940643,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190703302621841,-3335.97265625,304.15216064453125,0.8863296508789062,0.300994873046875,0.2116429060697555,293.1899719238281,297.1499938964844,293.1499938964844,0.2900497615337372,-5646.51953125,304.1341552734375,0.9624136686325072,0.3771155476570129,0.3587187826633453,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916515007615,-2494.546142578125,299.9608764648437,0.4771604239940643,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700350880622864,0.7973693609237671,0.7973693609237671,1.0,1.0,-1.1922672986984253,0.5077003836631775,0.6845669150352478,0.2190740257501602,0.0,0.0,0.5967758297920227,55.16392517089844,73.0,8.208216667175293,-13410.8193359375,208.07632446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.28515625,18000.0,0.0,0.0,0.2962080240249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234215497970581,0.6240621209144592,-0.0006405849126167,0.0,0.0003006134938914,0.0,0.0,45.06673812866211,0.0,0.0,0.0,0.4139723181724548,4.0,0.0,1.0
