time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958613604307174,-2214.65771484375,304.1490478515625,0.7016319632530212,0.1543103754520416,0.1406349390745163,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972508817911,-340.1164855957031,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180717885494232,-3323.58935546875,304.153076171875,0.8692573308944702,0.2998217344284057,0.2109890729188919,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084216594696,-5611.88037109375,304.1426696777344,0.9415040612220764,0.3749377131462097,0.3565368354320526,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738827973604,-2490.270263671875,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133479118347,0.7967839241027832,0.7967839241027832,1.0,1.0,-1.190388798713684,0.5067712664604187,0.6836175322532654,0.2186288833618164,0.0,0.0,0.600099503993988,60.27605056762695,76.0,10.066147804260254,-13399.1142578125,217.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.90625,18000.0,0.0,0.0,0.2963614761829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303808689117432,0.6310276985168457,-0.0006467786151915,0.0,0.0003007692284882,0.0,0.0,46.124488830566406,0.0,0.0,0.0,0.4168033003807068,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958613604307174,-2214.65771484375,304.1490478515625,0.7016319632530212,0.1543103754520416,0.1406349390745163,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972508817911,-340.1164855957031,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180717885494232,-3323.58935546875,304.153076171875,0.8692573308944702,0.2998217344284057,0.2109890729188919,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084216594696,-5611.88037109375,304.1426696777344,0.9415040612220764,0.3749377131462097,0.3565368354320526,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738827973604,-2490.270263671875,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133479118347,0.7967839241027832,0.7967839241027832,1.0,1.0,-1.190388798713684,0.5067712664604187,0.6836175322532654,0.2186288833618164,0.0,0.0,0.600099503993988,60.27605056762695,76.0,10.066147804260254,-13399.1142578125,217.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.90625,18000.0,0.0,0.0,0.2963614761829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303808689117432,0.6310276985168457,-0.0006467786151915,0.0,0.0003007692284882,0.0,0.0,46.124488830566406,0.0,0.0,0.0,0.4168033003807068,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958796888589859,-2214.907470703125,304.1492919921875,0.6929128766059875,0.1542206108570099,0.1406934410333633,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038697913289,-340.57568359375,296.812255859375,0.4575109779834747,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172683775424957,-3313.70068359375,304.15362548828125,0.8582696318626404,0.2988340258598327,0.2104201316833496,293.1971740722656,297.1499938964844,293.1499938964844,0.2869548797607422,-5594.21728515625,304.1464538574219,0.9275029301643372,0.3737079501152038,0.3554262518882751,293.269287109375,297.1499938964844,293.1499938964844,0.0071580209769308,-2486.60302734375,299.8847351074219,0.4575109779834747,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806038558483124,0.796315610408783,0.796315610408783,1.0,1.0,-1.1894476413726809,0.5062708258628845,0.6831768155097961,0.2184341102838516,0.0,0.0,0.6026060581207275,63.95461654663086,76.0,8.595752716064453,-13394.3984375,224.92176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.45703125,18000.0,0.0,0.0,0.2967653274536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358227133750916,0.6364738345146179,-0.0006511101964861,0.0,0.0003011790977325,0.0,0.0,46.93212127685547,0.0,0.0,0.0,0.418908953666687,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958839505910873,-2214.967529296875,304.1493225097656,0.6909319162368774,0.1541981697082519,0.14070625603199,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052262626588,-340.670166015625,296.8108215332031,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170620262622833,-3311.166015625,304.1537170410156,0.8557909727096558,0.298579454421997,0.210271418094635,293.1973571777344,297.1499938964844,293.1499938964844,0.286724328994751,-5590.39208984375,304.1471862792969,0.924328625202179,0.3734333515167236,0.3551878333091736,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537951007485,-2485.622802734375,299.8760681152344,0.4555638134479522,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400229930877,0.7961984872817993,0.7961984872817993,1.0,1.0,-1.1892377138137815,0.5061562061309814,0.6830815076828003,0.2183940261602401,0.0,0.0,0.6031877994537354,64.83148956298828,79.0,8.064800262451172,-13393.119140625,226.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.216796875,18000.0,0.0,0.0,0.2968980967998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637082040309906,0.6377341151237488,-0.0006521232426166,0.0,0.0003013138193637,0.0,0.0,47.120826721191406,0.0,0.0,0.0,0.4193983972072601,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070995450019,-2215.325439453125,304.1495056152344,0.6819956302642822,0.1540861576795578,0.1407624185085296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104621581733,-341.0405578613281,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160031348466873,-3298.18603515625,304.1542358398437,0.8446508049964905,0.2972658276557922,0.2094914615154266,293.1976623535156,297.1499938964844,293.1499938964844,0.2856813669204712,-5573.3154296875,304.1498107910156,0.9103158116340636,0.3721668124198913,0.3541206419467926,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315872482955,-2480.483154296875,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051627159118,0.7958281636238098,0.7958281636238098,1.0,1.0,-1.1882264614105225,0.5056192278862,0.6826072335243225,0.2182358652353286,0.0,0.0,0.6059463620185852,69.00167083740234,67.0,5.4683051109313965,-13387.90234375,234.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.802734375,18000.0,0.0,0.0,0.2977153360843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642968475818634,0.6436253190040588,-0.0006568469107151,0.0,0.000302143220324,0.0,0.0,48.008243560791016,0.0,0.0,0.0,0.4216903746128082,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070995450019,-2215.325439453125,304.1495056152344,0.6819956302642822,0.1540861576795578,0.1407624185085296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104621581733,-341.0405578613281,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160031348466873,-3298.18603515625,304.1542358398437,0.8446508049964905,0.2972658276557922,0.2094914615154266,293.1976623535156,297.1499938964844,293.1499938964844,0.2856813669204712,-5573.3154296875,304.1498107910156,0.9103158116340636,0.3721668124198913,0.3541206419467926,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315872482955,-2480.483154296875,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051627159118,0.7958281636238098,0.7958281636238098,1.0,1.0,-1.1882264614105225,0.5056192278862,0.6826072335243225,0.2182358652353286,0.0,0.0,0.6059463620185852,69.00167083740234,67.0,5.4683051109313965,-13387.90234375,234.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.802734375,18000.0,0.0,0.0,0.2977153360843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642968475818634,0.6436253190040588,-0.0006568469107151,0.0,0.000302143220324,0.0,0.0,48.008243560791016,0.0,0.0,0.0,0.4216903746128082,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996696233749,-2213.21484375,304.1498718261719,0.6822574138641357,0.1540110111236572,0.140673354268074,293.1694030761719,297.1499938964844,293.1499938964844,0.004298519808799,-340.0956726074219,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147182077169418,-3282.386474609375,304.15496826171875,0.8438993692398071,0.2959138751029968,0.2085485011339187,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233678817749,-5554.67431640625,304.1517944335937,0.9098302721977234,0.37101811170578,0.3530053794384002,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791766047477,-2466.539306640625,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954578399658203,0.7954578399658203,1.0,1.0,-1.1855955123901367,0.5043569803237915,0.68123859167099,0.2176898866891861,0.0,0.0,0.6081219911575317,68.76739501953125,55.0,7.377435207366943,-13374.443359375,233.28610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.7734375,18000.0,0.0,0.0,0.2986997365951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480662822723389,0.648727297782898,-0.0006610456039197,0.0,0.0003031422675121,0.0,0.0,48.7911262512207,0.0,0.0,0.0,0.42367884516716,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996696233749,-2213.21484375,304.1498718261719,0.6822574138641357,0.1540110111236572,0.140673354268074,293.1694030761719,297.1499938964844,293.1499938964844,0.004298519808799,-340.0956726074219,296.79150390625,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147182077169418,-3282.386474609375,304.15496826171875,0.8438993692398071,0.2959138751029968,0.2085485011339187,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233678817749,-5554.67431640625,304.1517944335937,0.9098302721977234,0.37101811170578,0.3530053794384002,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791766047477,-2466.539306640625,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954578399658203,0.7954578399658203,1.0,1.0,-1.1855955123901367,0.5043569803237915,0.68123859167099,0.2176898866891861,0.0,0.0,0.6081219911575317,68.76739501953125,55.0,7.377435207366943,-13374.443359375,233.28610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.7734375,18000.0,0.0,0.0,0.2986997365951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480662822723389,0.648727297782898,-0.0006610456039197,0.0,0.0003031422675121,0.0,0.0,48.7911262512207,0.0,0.0,0.0,0.42367884516716,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095710813999176,-2211.4833984375,304.1500549316406,0.6852453947067261,0.1540035605430603,0.1406021416187286,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868335731327,-339.171875,296.7865600585937,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139930427074432,-3273.447021484375,304.1553955078125,0.8466768860816956,0.2952366173267364,0.2080343663692474,293.1970520019531,297.1499938964844,293.1499938964844,0.283880352973938,-5544.39453125,304.15264892578125,0.9136316776275636,0.3704831600189209,0.3524318933486938,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434492081403,-2456.6611328125,299.7682189941406,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663523197174,0.7952726483345032,0.7952726483345032,1.0,1.0,-1.183802843093872,0.5035147070884705,0.6802881360054016,0.2172950208187103,0.0,0.0,0.6087101101875305,67.26720428466797,55.0,9.127140045166016,-13363.169921875,229.6262359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8359375,18000.0,0.0,0.0,0.2992068231105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649823784828186,0.650486409664154,-0.0006626580725423,0.0,0.0003036569105461,0.0,0.0,49.07252502441406,0.0,0.0,0.0,0.4243788421154022,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.095612034201622,-2209.56396484375,304.15020751953125,0.6898214817047119,0.1540149003267288,0.1405230015516281,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723584920167,-338.0323486328125,296.7814636230469,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132352590560913,-3264.10400390625,304.1557922363281,0.8512241840362549,0.2945592999458313,0.2075002789497375,293.1966247558594,297.1499938964844,293.1499938964844,0.283218115568161,-5533.8505859375,304.1533508300781,0.919805645942688,0.3699710071086883,0.3518542349338531,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033804513514,-2445.457275390625,299.7476501464844,0.4548009037971496,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273664951324,0.7950906753540039,0.7950906753540039,1.0,1.0,-1.1817874908447266,0.5025748610496521,0.6792126297950745,0.2168424427509308,0.0,0.0,0.608983039855957,65.08759307861328,43.0,10.422986030578612,-13349.05859375,224.5327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.33984375,18000.0,0.0,0.0,0.2996979057788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650926947593689,0.6515907049179077,-0.0006637893966399,0.0,0.000304155255435,0.0,0.0,49.25669860839844,0.0,0.0,0.0,0.424831360578537,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953998565673828,-2205.454345703125,304.1504821777344,0.7035109996795654,0.1540874391794204,0.1403531730175018,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370408773422,-335.2635498046875,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116514295339584,-3244.578369140625,304.156494140625,0.8656388521194458,0.2932052314281463,0.2063867896795272,293.195556640625,297.1499938964844,293.1499938964844,0.2818645238876343,-5512.408203125,304.15447998046875,0.9390091896057128,0.3690071702003479,0.3506968915462494,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139441475272,-2420.154052734375,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947266101837158,0.7947266101837158,1.0,1.0,-1.1772608757019043,0.5004801750183105,0.6767807006835938,0.2158006280660629,0.0,0.0,0.6086061000823975,59.15925216674805,31.0,11.904023170471191,-13314.3701171875,211.08436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005634844303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512275338172913,0.6518921256065369,-0.000664560124278,0.0,0.0003050337254535,0.0,0.0,49.3343391418457,0.0,0.0,0.0,0.424997478723526,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953998565673828,-2205.454345703125,304.1504821777344,0.7035109996795654,0.1540874391794204,0.1403531730175018,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370408773422,-335.2635498046875,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116514295339584,-3244.578369140625,304.156494140625,0.8656388521194458,0.2932052314281463,0.2063867896795272,293.195556640625,297.1499938964844,293.1499938964844,0.2818645238876343,-5512.408203125,304.15447998046875,0.9390091896057128,0.3690071702003479,0.3506968915462494,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139441475272,-2420.154052734375,299.707275390625,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947266101837158,0.7947266101837158,1.0,1.0,-1.1772608757019043,0.5004801750183105,0.6767807006835938,0.2158006280660629,0.0,0.0,0.6086061000823975,59.15925216674805,31.0,11.904023170471191,-13314.3701171875,211.08436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005634844303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512275338172913,0.6518921256065369,-0.000664560124278,0.0,0.0003050337254535,0.0,0.0,49.3343391418457,0.0,0.0,0.0,0.424997478723526,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951848402619361,-2201.303466796875,304.15069580078125,0.7225092053413391,0.1542160809040069,0.1401810050010681,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957576759159,-332.0399475097656,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100128978490829,-3224.385498046875,304.15704345703125,0.8880891799926758,0.2918530404567718,0.205231100320816,293.1942749023437,297.1499938964844,293.1499938964844,0.2805068790912628,-5491.015625,304.1552429199219,0.9659058451652528,0.3681135177612304,0.3495500683784485,293.2728271484375,297.1499938964844,293.1499938964844,0.006816720124334,-2392.334228515625,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132765293121,0.7943626046180725,0.7943626046180725,1.0,1.0,-1.1722897291183472,0.4981987178325653,0.6740910410881042,0.2146216928958892,0.0,0.0,0.6070534586906433,51.742774963378906,25.0,12.00606918334961,-13272.744140625,194.6230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8671875,18000.0,0.0,0.0,0.3011811375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649041473865509,0.6497048735618591,-0.0006633533048443,0.0,0.0003056605637539,0.0,0.0,49.0305290222168,0.0,0.0,0.0,0.4241964519023895,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951848402619361,-2201.303466796875,304.15069580078125,0.7225092053413391,0.1542160809040069,0.1401810050010681,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957576759159,-332.0399475097656,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100128978490829,-3224.385498046875,304.15704345703125,0.8880891799926758,0.2918530404567718,0.205231100320816,293.1942749023437,297.1499938964844,293.1499938964844,0.2805068790912628,-5491.015625,304.1552429199219,0.9659058451652528,0.3681135177612304,0.3495500683784485,293.2728271484375,297.1499938964844,293.1499938964844,0.006816720124334,-2392.334228515625,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132765293121,0.7943626046180725,0.7943626046180725,1.0,1.0,-1.1722897291183472,0.4981987178325653,0.6740910410881042,0.2146216928958892,0.0,0.0,0.6070534586906433,51.742774963378906,25.0,12.00606918334961,-13272.744140625,194.6230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8671875,18000.0,0.0,0.0,0.3011811375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649041473865509,0.6497048735618591,-0.0006633533048443,0.0,0.0003056605637539,0.0,0.0,49.0305290222168,0.0,0.0,0.0,0.4241964519023895,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950262546539306,-2198.244140625,304.1507263183594,0.7426751255989075,0.1543766409158706,0.1400640159845352,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559007950127,-328.9395751953125,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084144800901413,-3204.72119140625,304.1573486328125,0.914804458618164,0.2904945909976959,0.2040885090827942,293.19287109375,297.1499938964844,293.1499938964844,0.2792445719242096,-5471.25048828125,304.15557861328125,0.9912766814231871,0.3672707080841064,0.3484770357608795,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251790314912,-2366.044677734375,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651620864868,0.7940422296524048,0.7940422296524048,1.0,1.0,-1.1676275730133057,0.4960736036300659,0.6715539693832397,0.2134870588779449,0.0,0.0,0.6045899987220764,44.839725494384766,25.0,9.933216094970703,-13229.87109375,179.41232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.3014739751815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447142362594604,0.645374596118927,-0.000660381745547,0.0,0.0003059577720705,0.0,0.0,48.39840316772461,0.0,0.0,0.0,0.4225628972053528,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950262546539306,-2198.244140625,304.1507263183594,0.7426751255989075,0.1543766409158706,0.1400640159845352,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559007950127,-328.9395751953125,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084144800901413,-3204.72119140625,304.1573486328125,0.914804458618164,0.2904945909976959,0.2040885090827942,293.19287109375,297.1499938964844,293.1499938964844,0.2792445719242096,-5471.25048828125,304.15557861328125,0.9912766814231871,0.3672707080841064,0.3484770357608795,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251790314912,-2366.044677734375,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651620864868,0.7940422296524048,0.7940422296524048,1.0,1.0,-1.1676275730133057,0.4960736036300659,0.6715539693832397,0.2134870588779449,0.0,0.0,0.6045899987220764,44.839725494384766,25.0,9.933216094970703,-13229.87109375,179.41232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.3014739751815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447142362594604,0.645374596118927,-0.000660381745547,0.0,0.0003059577720705,0.0,0.0,48.39840316772461,0.0,0.0,0.0,0.4225628972053528,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949331745505333,-2196.36474609375,304.150634765625,0.7579159140586853,0.1545470803976059,0.1400603055953979,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258255951106,-326.53912353515625,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068419158458709,-3185.31689453125,304.15753173828125,0.935644805431366,0.2891255021095276,0.2030167430639267,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865102767944,-5321.96875,304.170166015625,0.9990000128746032,0.3673808872699737,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525959409773,-2344.84912109375,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442049980163,0.7937218546867371,0.7937218546867371,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638346314430237,0.2100419849157333,0.0,0.0,0.6009096503257751,40.50079345703125,25.0,22.32067108154297,-13126.3515625,166.6269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.115234375,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6394068002700806,-0.0006561494083143,0.0,0.0003058336151298,0.0,0.0,47.52742385864258,0.0,0.0,0.0,0.4202757179737091,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949331745505333,-2196.36474609375,304.150634765625,0.7579159140586853,0.1545470803976059,0.1400603055953979,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258255951106,-326.53912353515625,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068419158458709,-3185.31689453125,304.15753173828125,0.935644805431366,0.2891255021095276,0.2030167430639267,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865102767944,-5321.96875,304.170166015625,0.9990000128746032,0.3673808872699737,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525959409773,-2344.84912109375,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442049980163,0.7937218546867371,0.7937218546867371,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638346314430237,0.2100419849157333,0.0,0.0,0.6009096503257751,40.50079345703125,25.0,22.32067108154297,-13126.3515625,166.6269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.115234375,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387506723403931,0.6394068002700806,-0.0006561494083143,0.0,0.0003058336151298,0.0,0.0,47.52742385864258,0.0,0.0,0.0,0.4202757179737091,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947992354631424,-2193.5859375,304.1507568359375,0.7636237144470215,0.1546187251806259,0.1400806456804275,293.185546875,297.1499938964844,293.1499938964844,0.0041107721626758,-325.1825561523437,296.73162841796875,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058404237031936,-3172.72705078125,304.1579895019531,0.9428598880767822,0.2884225845336914,0.2024947553873062,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920440673828,-5199.55029296875,304.1802673339844,0.9990000128746032,0.369022399187088,0.331275075674057,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169947385787,-2333.377685546875,299.57574462890625,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.242015853524208,0.7935616970062256,0.7935616970062256,1.0,1.0,-1.1435950994491575,0.4853664338588714,0.6582286357879639,0.2074981480836868,0.0,0.0,0.5963408946990967,39.005496978759766,25.0,36.71256256103516,-13041.6845703125,160.76243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.05859375,18000.0,0.0,0.0,0.3009963035583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325957775115967,0.6332482099533081,-0.0006524373311549,0.0,0.0003054729895666,0.0,0.0,46.67624282836914,0.0,0.0,0.0,0.4179544746875763,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.094677098095417,-2191.06396484375,304.1508483886719,0.7690094709396362,0.1546829044818878,0.1400963217020034,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954179130494,-323.8289794921875,296.7313537597656,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048662006855011,-3160.515869140625,304.1582946777344,0.9493600726127625,0.2877081334590912,0.2019664049148559,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605305194855,-5088.02099609375,304.18731689453125,0.9990000128746032,0.3714327812194824,0.3244062960147857,293.271728515625,297.1499938964844,293.1499938964844,0.0065829008817672,-2322.49169921875,299.5616149902344,0.517554759979248,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.239090546965599,0.7934504747390747,0.7934504747390747,1.0,1.0,-1.1344072818756104,0.4813081920146942,0.6530990600585938,0.2051713764667511,0.0,0.0,0.5906835794448853,37.676849365234375,25.0,38.13582611083984,-12945.693359375,155.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.90234375,18000.0,0.0,0.0,0.3003920018672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230098009109497,0.623656153678894,-0.0006463245372287,0.0,0.0003048597136512,0.0,0.0,45.35045623779297,0.0,0.0,0.0,0.4144279062747955,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945673286914825,-2188.7880859375,304.1507263183594,0.7788658738136292,0.1548132449388504,0.140136107802391,293.1896667480469,297.1499938964844,293.1499938964844,0.004068783018738,-321.6192626953125,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031993120908737,-3139.8427734375,304.1582946777344,0.9603871703147888,0.286272794008255,0.2009093761444091,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961216688156,-4897.53662109375,304.1944274902344,0.9990000128746032,0.3775842487812042,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245265141129,-2304.75439453125,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234071016311,0.7932280898094177,0.7932280898094177,1.0,1.0,-1.11834716796875,0.4742385447025299,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790559649467468,35.43381118774414,43.0,23.90835762023925,-12758.51953125,146.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.703125,18000.0,0.0,0.0,0.2983852624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006172895431519,0.6012479066848755,-0.0006306111463345,0.0,0.0003028231149073,0.0,0.0,42.26498031616211,0.0,0.0,0.0,0.4061394035816192,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945673286914825,-2188.7880859375,304.1507263183594,0.7788658738136292,0.1548132449388504,0.140136107802391,293.1896667480469,297.1499938964844,293.1499938964844,0.004068783018738,-321.6192626953125,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031993120908737,-3139.8427734375,304.1582946777344,0.9603871703147888,0.286272794008255,0.2009093761444091,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961216688156,-4897.53662109375,304.1944274902344,0.9990000128746032,0.3775842487812042,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245265141129,-2304.75439453125,299.5291748046875,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234071016311,0.7932280898094177,0.7932280898094177,1.0,1.0,-1.11834716796875,0.4742385447025299,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790559649467468,35.43381118774414,43.0,23.90835762023925,-12758.51953125,146.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.703125,18000.0,0.0,0.0,0.2983852624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006172895431519,0.6012479066848755,-0.0006306111463345,0.0,0.0003028231149073,0.0,0.0,42.26498031616211,0.0,0.0,0.0,0.4061394035816192,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948028564453125,-2193.4921875,304.15008544921875,0.7737113237380981,0.1549050956964492,0.140273317694664,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561528876423,-320.86407470703125,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022003382444381,-3128.00634765625,304.1571350097656,0.9516950845718384,0.2848021984100342,0.1999261379241943,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822030425071716,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960028976202,-2298.43994140625,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930057644844055,0.7930057644844055,1.0,1.0,-1.1254035234451294,0.4773895442485809,0.6480140089988708,0.2026062160730362,0.0,0.0,0.570694625377655,36.6182861328125,61.0,-27.582822799682617,-12729.8759765625,151.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.314453125,18000.0,0.0,0.0,0.2955974340438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803085565567017,0.5809237957000732,-0.0006152043351903,0.0,0.0002999938151333,0.0,0.0,39.517845153808594,0.0,0.0,0.0,0.398625373840332,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948028564453125,-2193.4921875,304.15008544921875,0.7737113237380981,0.1549050956964492,0.140273317694664,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561528876423,-320.86407470703125,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022003382444381,-3128.00634765625,304.1571350097656,0.9516950845718384,0.2848021984100342,0.1999261379241943,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.2724609375,304.16943359375,0.9990000128746032,0.3822030425071716,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960028976202,-2298.43994140625,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293392419815,0.7930057644844055,0.7930057644844055,1.0,1.0,-1.1254035234451294,0.4773895442485809,0.6480140089988708,0.2026062160730362,0.0,0.0,0.570694625377655,36.6182861328125,61.0,-27.582822799682617,-12729.8759765625,151.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.314453125,18000.0,0.0,0.0,0.2955974340438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803085565567017,0.5809237957000732,-0.0006152043351903,0.0,0.0002999938151333,0.0,0.0,39.517845153808594,0.0,0.0,0.0,0.398625373840332,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041274428367,-2207.668701171875,304.1488952636719,0.7564480900764465,0.1549334675073623,0.14046610891819,293.1942749023437,297.1499938964844,293.1499938964844,0.00406398717314,-322.26812744140625,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021819502115249,-3129.104248046875,304.15478515625,0.9252264499664308,0.2833001315593719,0.1990034431219101,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311646461487,-5362.791015625,304.1254577636719,0.9990000128746032,0.3801715075969696,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016434527933,-2306.339111328125,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14031982421875,1.0,0.2471583038568496,0.792786180973053,0.792786180973053,1.0,1.0,-1.1530674695968628,0.4896226227283478,0.6634448766708374,0.2093289941549301,0.0,0.0,0.5749812126159668,41.02827453613281,64.0,-81.42232513427734,-12931.26953125,167.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.791015625,18000.0,0.0,0.0,0.2930449843406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792582631111145,0.5798686742782593,-0.0006104055792093,0.0,0.0002974034287035,0.0,0.0,39.16800308227539,0.0,0.0,0.0,0.39786297082901,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041274428367,-2207.668701171875,304.1488952636719,0.7564480900764465,0.1549334675073623,0.14046610891819,293.1942749023437,297.1499938964844,293.1499938964844,0.00406398717314,-322.26812744140625,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021819502115249,-3129.104248046875,304.15478515625,0.9252264499664308,0.2833001315593719,0.1990034431219101,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311646461487,-5362.791015625,304.1254577636719,0.9990000128746032,0.3801715075969696,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016434527933,-2306.339111328125,299.4233703613281,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14031982421875,1.0,0.2471583038568496,0.792786180973053,0.792786180973053,1.0,1.0,-1.1530674695968628,0.4896226227283478,0.6634448766708374,0.2093289941549301,0.0,0.0,0.5749812126159668,41.02827453613281,64.0,-81.42232513427734,-12931.26953125,167.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.791015625,18000.0,0.0,0.0,0.2930449843406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792582631111145,0.5798686742782593,-0.0006104055792093,0.0,0.0002974034287035,0.0,0.0,39.16800308227539,0.0,0.0,0.0,0.39786297082901,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961530432105064,-2220.692138671875,304.148193359375,0.7389745712280273,0.1549294143915176,0.1406498402357101,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789232589304,-324.1351928710937,296.57940673828125,0.4950286746025085,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945250988006,-3129.0576171875,304.1534118652344,0.8985670804977417,0.2818086743354797,0.1981033235788345,293.1669311523437,297.1499938964844,293.1499938964844,0.2854505181312561,-5587.12939453125,304.1127624511719,0.9908998012542723,0.3724166750907898,0.3550577163696289,293.269287109375,297.1499938964844,293.1499938964844,0.0065105627290904,-2314.73876953125,299.3572692871094,0.4950286746025085,0.050000000745058,0.2317623198032379,291.08575439453125,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925665974617004,0.7925665974617004,1.0,1.0,-1.1689496040344238,0.4966480135917663,0.6723016500473022,0.2132172137498855,0.0,0.0,0.5882591009140015,46.28007125854492,67.0,-63.650634765625,-13160.970703125,182.76119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8046875,18000.0,0.0,0.0,0.2917988896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995693802833557,0.6001904606819153,-0.0006210539722815,0.0,0.0002961387799587,0.0,0.0,41.64292907714844,0.0,0.0,0.0,0.4049213528633117,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961530432105064,-2220.692138671875,304.148193359375,0.7389745712280273,0.1549294143915176,0.1406498402357101,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789232589304,-324.1351928710937,296.57940673828125,0.4950286746025085,0.050000000745058,0.0488582104444503,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945250988006,-3129.0576171875,304.1534118652344,0.8985670804977417,0.2818086743354797,0.1981033235788345,293.1669311523437,297.1499938964844,293.1499938964844,0.2854505181312561,-5587.12939453125,304.1127624511719,0.9908998012542723,0.3724166750907898,0.3550577163696289,293.269287109375,297.1499938964844,293.1499938964844,0.0065105627290904,-2314.73876953125,299.3572692871094,0.4950286746025085,0.050000000745058,0.2317623198032379,291.08575439453125,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925665974617004,0.7925665974617004,1.0,1.0,-1.1689496040344238,0.4966480135917663,0.6723016500473022,0.2132172137498855,0.0,0.0,0.5882591009140015,46.28007125854492,67.0,-63.650634765625,-13160.970703125,182.76119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8046875,18000.0,0.0,0.0,0.2917988896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995693802833557,0.6001904606819153,-0.0006210539722815,0.0,0.0002961387799587,0.0,0.0,41.64292907714844,0.0,0.0,0.0,0.4049213528633117,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961937978863716,-2221.312255859375,304.1484680175781,0.7298450469970703,0.1549047231674194,0.1407585144042968,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839752182364,-324.44891357421875,296.5722351074219,0.4882932901382446,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014456540346145,-3120.8623046875,304.1539611816406,0.8853664398193359,0.2810543477535248,0.1976769864559173,293.1799621582031,297.1499938964844,293.1499938964844,0.2831328511238098,-5543.92333984375,304.123779296875,0.97694593667984,0.3696349859237671,0.3519572913646698,293.27001953125,297.1499938964844,293.1499938964844,0.0065069017000496,-2313.63134765625,299.33599853515625,0.4882932901382446,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596457898616791,0.7924568057060242,0.7924568057060242,1.0,1.0,-1.166176199913025,0.4953954517841339,0.6707806587219238,0.2125454843044281,0.0,0.0,0.5920383930206299,49.3388900756836,67.0,-15.79212474822998,-13200.720703125,187.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.611328125,18000.0,0.0,0.0,0.2916206419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106017231941223,0.6112309694290161,-0.0006292461766861,0.0,0.0002959578705485,0.0,0.0,43.15987396240234,0.0,0.0,0.0,0.4089426398277282,4.0,0.0,1.0
