time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961329117417335,-2219.90478515625,304.1488342285156,0.7221068143844604,0.1548542231321334,0.1408313661813736,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831319056451,-324.212890625,296.5715637207031,0.482465386390686,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006150335073471,-3110.281005859375,304.1547546386719,0.874230682849884,0.2802794873714447,0.1972276866436004,293.18731689453125,297.1499938964844,293.1499938964844,0.2810774147510528,-5508.8603515625,304.1322326660156,0.9641634821891784,0.3678078353404999,0.3499219715595245,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955935813486,-2309.617431640625,299.318603515625,0.482465386390686,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631004750728607,0.7921797633171082,0.7921797633171082,1.0,1.0,-1.1640560626983645,0.4944514036178589,0.6696047186851501,0.2119156122207641,0.0,0.0,0.5934399366378784,52.15603256225586,70.0,8.826677322387695,-13204.7421875,192.80422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.23828125,18000.0,0.0,0.0,0.2916201949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164310574531555,0.6170660853385925,-0.000635027710814,0.0,0.0002959574048873,0.0,0.0,44.05599594116211,0.0,0.0,0.0,0.4112690985202789,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961030721664428,-2219.1103515625,304.1492614746094,0.7089434862136841,0.154726430773735,0.1409135907888412,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817074477672,-323.9750366210937,296.5597229003906,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992101818323135,-3092.65185546875,304.1554870605469,0.8564690351486206,0.2787170708179474,0.1962898671627044,293.1937255859375,297.1499938964844,293.1499938964844,0.2788592875003814,-5470.958984375,304.14166259765625,0.9422579407691956,0.3655456006526947,0.3476057350635528,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744330011308,-2303.42236328125,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916256785392761,0.7916256785392761,1.0,1.0,-1.1616337299346924,0.4933606684207916,0.6682730317115784,0.2111243903636932,0.0,0.0,0.5964616537094116,57.2076416015625,73.0,12.68952178955078,-13191.453125,202.01600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.17578125,18000.0,0.0,0.0,0.2919372022151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623201310634613,0.6238426566123962,-0.0006413654773496,0.0,0.000296279147733,0.0,0.0,45.088829040527344,0.0,0.0,0.0,0.4140559434890747,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961030721664428,-2219.1103515625,304.1492614746094,0.7089434862136841,0.154726430773735,0.1409135907888412,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817074477672,-323.9750366210937,296.5597229003906,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992101818323135,-3092.65185546875,304.1554870605469,0.8564690351486206,0.2787170708179474,0.1962898671627044,293.1937255859375,297.1499938964844,293.1499938964844,0.2788592875003814,-5470.958984375,304.14166259765625,0.9422579407691956,0.3655456006526947,0.3476057350635528,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744330011308,-2303.42236328125,299.2769470214844,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916256785392761,0.7916256785392761,1.0,1.0,-1.1616337299346924,0.4933606684207916,0.6682730317115784,0.2111243903636932,0.0,0.0,0.5964616537094116,57.2076416015625,73.0,12.68952178955078,-13191.453125,202.01600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.17578125,18000.0,0.0,0.0,0.2919372022151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623201310634613,0.6238426566123962,-0.0006413654773496,0.0,0.000296279147733,0.0,0.0,45.088829040527344,0.0,0.0,0.0,0.4140559434890747,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961028262972831,-2218.98486328125,304.1495056152344,0.6976786851882935,0.1546007990837097,0.1409689486026764,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804236195981,-323.82421875,296.54376220703125,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979056447744369,-3076.394775390625,304.15582275390625,0.8426340222358704,0.2771755754947662,0.1953442692756652,293.1955871582031,297.1499938964844,293.1499938964844,0.2775703370571136,-5449.158203125,304.1465148925781,0.9243194460868835,0.3640587925910949,0.3462551534175873,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525315538048,-2297.464111328125,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910716533660889,0.7910716533660889,1.0,1.0,-1.1601784229278564,0.4926912486553192,0.6674872040748596,0.2105949521064758,0.0,0.0,0.5993409156799316,61.71945190429688,61.0,9.822391510009766,-13184.9736328125,210.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.466796875,18000.0,0.0,0.0,0.2925807535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294646859169006,0.630111038684845,-0.0006463617901317,0.0,0.0002969322667922,0.0,0.0,46.00721740722656,0.0,0.0,0.0,0.4164777100086212,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961028262972831,-2218.98486328125,304.1495056152344,0.6976786851882935,0.1546007990837097,0.1409689486026764,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804236195981,-323.82421875,296.54376220703125,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979056447744369,-3076.394775390625,304.15582275390625,0.8426340222358704,0.2771755754947662,0.1953442692756652,293.1955871582031,297.1499938964844,293.1499938964844,0.2775703370571136,-5449.158203125,304.1465148925781,0.9243194460868835,0.3640587925910949,0.3462551534175873,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525315538048,-2297.464111328125,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910716533660889,0.7910716533660889,1.0,1.0,-1.1601784229278564,0.4926912486553192,0.6674872040748596,0.2105949521064758,0.0,0.0,0.5993409156799316,61.71945190429688,61.0,9.822391510009766,-13184.9736328125,210.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.466796875,18000.0,0.0,0.0,0.2925807535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294646859169006,0.630111038684845,-0.0006463617901317,0.0,0.0002969322667922,0.0,0.0,46.00721740722656,0.0,0.0,0.0,0.4164777100086212,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959969386458396,-2216.89208984375,304.1498413085937,0.6970937252044678,0.1545241624116897,0.1408901512622833,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653529576957,-322.6239318847656,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964992880821228,-3058.848876953125,304.1562194824219,0.8407335877418518,0.2756936848163605,0.1943039149045944,293.1957092285156,297.1499938964844,293.1499938964844,0.2764022946357727,-5429.85595703125,304.14959716796875,0.9224613904953004,0.3628743588924408,0.3450895845890045,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055668190121,-2283.857421875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.7907418012619019,0.7907418012619019,1.0,1.0,-1.1574879884719849,0.4914907813072204,0.6659972071647644,0.2098069787025451,0.0,0.0,0.6016088724136353,61.867584228515625,49.0,8.956414222717285,-13169.763671875,209.8406677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.939453125,18000.0,0.0,0.0,0.2934410572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634633481502533,0.6352840662002563,-0.0006505655474029,0.0,0.0002978053817059,0.0,0.0,46.77810287475586,0.0,0.0,0.0,0.4184833765029907,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959969386458396,-2216.89208984375,304.1498413085937,0.6970937252044678,0.1545241624116897,0.1408901512622833,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653529576957,-322.6239318847656,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964992880821228,-3058.848876953125,304.1562194824219,0.8407335877418518,0.2756936848163605,0.1943039149045944,293.1957092285156,297.1499938964844,293.1499938964844,0.2764022946357727,-5429.85595703125,304.14959716796875,0.9224613904953004,0.3628743588924408,0.3450895845890045,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055668190121,-2283.857421875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.7907418012619019,0.7907418012619019,1.0,1.0,-1.1574879884719849,0.4914907813072204,0.6659972071647644,0.2098069787025451,0.0,0.0,0.6016088724136353,61.867584228515625,49.0,8.956414222717285,-13169.763671875,209.8406677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.939453125,18000.0,0.0,0.0,0.2934410572052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634633481502533,0.6352840662002563,-0.0006505655474029,0.0,0.0002978053817059,0.0,0.0,46.77810287475586,0.0,0.0,0.0,0.4184833765029907,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958327502012252,-2213.69287109375,304.1501770019531,0.7048879265785217,0.154539942741394,0.1407612711191177,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392847731709,-320.5563659667969,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950163096189499,-3040.30615234375,304.1566162109375,0.8479208946228027,0.2743079364299774,0.1932271122932434,293.1949768066406,297.1499938964844,293.1499938964844,0.2751912474632263,-5410.18115234375,304.1517333984375,0.9329673051834106,0.3618631958961487,0.3439735472202301,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388356938958,-2263.9375,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239616394043,0.7904118895530701,0.7904118895530701,1.0,1.0,-1.1538151502609253,0.4898524880409241,0.6639626622200012,0.2087896466255188,0.0,0.0,0.6027911305427551,58.55906295776367,37.0,10.070773124694824,-13145.296875,202.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379477381706238,0.6386012434959412,-0.0006535315769724,0.0,0.0002987462503369,0.0,0.0,47.292110443115234,0.0,0.0,0.0,0.4197945892810821,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958327502012252,-2213.69287109375,304.1501770019531,0.7048879265785217,0.154539942741394,0.1407612711191177,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392847731709,-320.5563659667969,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950163096189499,-3040.30615234375,304.1566162109375,0.8479208946228027,0.2743079364299774,0.1932271122932434,293.1949768066406,297.1499938964844,293.1499938964844,0.2751912474632263,-5410.18115234375,304.1517333984375,0.9329673051834106,0.3618631958961487,0.3439735472202301,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388356938958,-2263.9375,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239616394043,0.7904118895530701,0.7904118895530701,1.0,1.0,-1.1538151502609253,0.4898524880409241,0.6639626622200012,0.2087896466255188,0.0,0.0,0.6027911305427551,58.55906295776367,37.0,10.070773124694824,-13145.296875,202.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379477381706238,0.6386012434959412,-0.0006535315769724,0.0,0.0002987462503369,0.0,0.0,47.292110443115234,0.0,0.0,0.0,0.4197945892810821,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.095744177699089,-2211.973388671875,304.1502990722656,0.7113680243492126,0.1545796990394592,0.140692189335823,293.199951171875,297.1499938964844,293.1499938964844,0.0040235477499663,-319.3111877441406,296.508056640625,0.474304050207138,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942679584026336,-3030.94287109375,304.1567687988281,0.8545166254043579,0.2736498415470123,0.1926867216825485,293.1944274902344,297.1499938964844,293.1499938964844,0.2745788693428039,-5400.3232421875,304.15252685546875,0.9420567154884338,0.3614042699337005,0.3434275090694427,293.27587890625,297.1499938964844,293.1499938964844,0.006300670094788,-2252.419921875,299.1254577636719,0.474304050207138,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.26582732796669,0.7902469635009766,0.7902469635009766,1.0,1.0,-1.1517359018325806,0.4889240264892578,0.6628118753433228,0.2082275450229644,0.0,0.0,0.602975070476532,55.9867057800293,37.0,10.492980003356934,-13130.1689453125,196.4054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.822265625,18000.0,0.0,0.0,0.2948125302791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387825012207031,0.6394369006156921,-0.0006544038187712,0.0,0.0002991972432937,0.0,0.0,47.42936325073242,0.0,0.0,0.0,0.4201378226280212,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956548377871513,-2210.240966796875,304.1504211425781,0.7191125750541687,0.1546384990215301,0.140623465180397,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065273642539,-317.96551513671875,296.502197265625,0.4804460406303406,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935203522443771,-3021.58544921875,304.1568908691406,0.8632290363311768,0.2730132937431335,0.1921481788158416,293.1937561035156,297.1499938964844,293.1499938964844,0.2739652097225189,-5390.490234375,304.1531677246094,0.9533715844154358,0.3609711527824402,0.3428889513015747,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602194957435,-2240.142578125,299.10504150390625,0.4804460406303406,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656554698944,0.7900907397270203,0.7900907397270203,1.0,1.0,-1.1495414972305298,0.4879443645477295,0.6615971326828003,0.207642376422882,0.0,0.0,0.6028862595558167,52.94709396362305,25.0,10.800311088562012,-13113.5439453125,189.7567749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.2952231466770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390665769577026,0.6397213935852051,-0.0006548531237058,0.0,0.0002996139519382,0.0,0.0,47.484981536865234,0.0,0.0,0.0,0.4202689826488495,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820290207862,-2206.8935546875,304.15057373046875,0.7391215562820435,0.1548063457012176,0.1404938101768493,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698658511042,-315.0702819824219,296.491455078125,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920403242111206,-3003.053466796875,304.1570739746094,0.8880385160446167,0.2717990279197693,0.1910827904939651,293.1922302246094,297.1499938964844,293.1499938964844,0.2727480828762054,-5371.09375,304.1541442871094,0.980934739112854,0.3601719439029693,0.3418366909027099,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747035942971,-2214.003662109375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532897949219,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.251367449760437,0.7897782325744629,0.7897782325744629,1.0,1.0,-1.14491868019104,0.4858785271644592,0.659040093421936,0.2064273506402969,0.0,0.0,0.6019200086593628,45.81056594848633,25.0,10.884384155273438,-13076.443359375,174.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.107421875,18000.0,0.0,0.0,0.2958910763263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379970908164978,0.6386516094207764,-0.0006544797797687,0.0,0.0003002918092533,0.0,0.0,47.35222244262695,0.0,0.0,0.0,0.4199003577232361,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820290207862,-2206.8935546875,304.15057373046875,0.7391215562820435,0.1548063457012176,0.1404938101768493,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698658511042,-315.0702819824219,296.491455078125,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920403242111206,-3003.053466796875,304.1570739746094,0.8880385160446167,0.2717990279197693,0.1910827904939651,293.1922302246094,297.1499938964844,293.1499938964844,0.2727480828762054,-5371.09375,304.1541442871094,0.980934739112854,0.3601719439029693,0.3418366909027099,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747035942971,-2214.003662109375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532897949219,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.251367449760437,0.7897782325744629,0.7897782325744629,1.0,1.0,-1.14491868019104,0.4858785271644592,0.659040093421936,0.2064273506402969,0.0,0.0,0.6019200086593628,45.81056594848633,25.0,10.884384155273438,-13076.443359375,174.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.107421875,18000.0,0.0,0.0,0.2958910763263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379970908164978,0.6386516094207764,-0.0006544797797687,0.0,0.0003002918092533,0.0,0.0,47.35222244262695,0.0,0.0,0.0,0.4199003577232361,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141020774841,-2205.54931640625,304.1504821777344,0.757449746131897,0.1550080627202987,0.1404776275157928,293.1980895996094,297.1499938964844,293.1499938964844,0.003940834198147,-312.77618408203125,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907051056623459,-2986.372802734375,304.15692138671875,0.9105624556541444,0.2706363797187805,0.1901160776615142,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466814994812,-5341.869140625,304.15594482421875,0.9990000128746032,0.3594616949558258,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023156158626,-2191.87548828125,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.243861511349678,0.7894657850265503,0.7894657850265503,1.0,1.0,-1.140259861946106,0.4837818145751953,0.6564780473709106,0.2052522152662277,0.0,0.0,0.6001580953598022,40.59407806396485,25.0,8.848160743713379,-13036.400390625,162.8763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.587890625,18000.0,0.0,0.0,0.296298086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350134015083313,0.6356659531593323,-0.0006525463541038,0.0,0.0003007049090228,0.0,0.0,46.93157958984375,0.0,0.0,0.0,0.4187932312488556,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141020774841,-2205.54931640625,304.1504821777344,0.757449746131897,0.1550080627202987,0.1404776275157928,293.1980895996094,297.1499938964844,293.1499938964844,0.003940834198147,-312.77618408203125,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907051056623459,-2986.372802734375,304.15692138671875,0.9105624556541444,0.2706363797187805,0.1901160776615142,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466814994812,-5341.869140625,304.15594482421875,0.9990000128746032,0.3594616949558258,0.3400627374649048,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023156158626,-2191.87548828125,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.243861511349678,0.7894657850265503,0.7894657850265503,1.0,1.0,-1.140259861946106,0.4837818145751953,0.6564780473709106,0.2052522152662277,0.0,0.0,0.6001580953598022,40.59407806396485,25.0,8.848160743713379,-13036.400390625,162.8763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.587890625,18000.0,0.0,0.0,0.296298086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350134015083313,0.6356659531593323,-0.0006525463541038,0.0,0.0003007049090228,0.0,0.0,46.93157958984375,0.0,0.0,0.0,0.4187932312488556,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861085534095,-2202.798828125,304.1505432128906,0.7689447999000549,0.1552136242389679,0.1405657678842544,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197080768644,-310.8812561035156,296.4817810058594,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964972019195,-2967.19287109375,304.1571655273437,0.924699604511261,0.2695008218288421,0.1892469674348831,293.1757202148437,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.2646484375,304.1761169433594,0.9990000128746032,0.3613843619823456,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417270287871,-2171.916748046875,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967668533325,0.7891833782196045,0.7891833782196045,1.0,1.0,-1.122083067893982,0.4757842421531677,0.646298885345459,0.200593039393425,0.0,0.0,0.5947006940841675,37.68996810913086,25.0,34.23765182495117,-12898.37890625,151.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8359375,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280391216278076,0.6286875009536743,-0.0006484020268544,0.0,0.000300596904708,0.0,0.0,45.9786376953125,0.0,0.0,0.0,0.4161634147167206,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861085534095,-2202.798828125,304.1505432128906,0.7689447999000549,0.1552136242389679,0.1405657678842544,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197080768644,-310.8812561035156,296.4817810058594,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964972019195,-2967.19287109375,304.1571655273437,0.924699604511261,0.2695008218288421,0.1892469674348831,293.1757202148437,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.2646484375,304.1761169433594,0.9990000128746032,0.3613843619823456,0.3255749642848968,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417270287871,-2171.916748046875,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967668533325,0.7891833782196045,0.7891833782196045,1.0,1.0,-1.122083067893982,0.4757842421531677,0.646298885345459,0.200593039393425,0.0,0.0,0.5947006940841675,37.68996810913086,25.0,34.23765182495117,-12898.37890625,151.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8359375,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280391216278076,0.6286875009536743,-0.0006484020268544,0.0,0.000300596904708,0.0,0.0,45.9786376953125,0.0,0.0,0.0,0.4161634147167206,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457992196083,-2199.796630859375,304.1506042480469,0.7787341475486755,0.1554047912359237,0.1406620144844055,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986697327345,-308.9721069335937,296.4858093261719,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876743137836456,-2947.81005859375,304.15728759765625,0.9363553524017334,0.2683635056018829,0.1883948147296905,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942678213119,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662842214107513,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845256619155,-2152.781494140625,298.9637756347656,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019704341888,0.7889010310173035,0.7889010310173035,1.0,1.0,-1.105612874031067,0.4684968590736389,0.6371160745620728,0.1965454816818237,0.0,0.0,0.5846653580665588,35.46677780151367,25.0,31.563112258911133,-12722.8740234375,143.4080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18162.048828125,18000.0,0.0,0.0,0.2952040731906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610461950302124,0.6110989451408386,-0.0006369985640048,0.0,0.0002995945978909,0.0,0.0,43.57645797729492,0.0,0.0,0.0,0.409719705581665,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457992196083,-2199.796630859375,304.1506042480469,0.7787341475486755,0.1554047912359237,0.1406620144844055,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986697327345,-308.9721069335937,296.4858093261719,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876743137836456,-2947.81005859375,304.15728759765625,0.9363553524017334,0.2683635056018829,0.1883948147296905,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942678213119,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662842214107513,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845256619155,-2152.781494140625,298.9637756347656,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019704341888,0.7889010310173035,0.7889010310173035,1.0,1.0,-1.105612874031067,0.4684968590736389,0.6371160745620728,0.1965454816818237,0.0,0.0,0.5846653580665588,35.46677780151367,25.0,31.563112258911133,-12722.8740234375,143.4080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18162.048828125,18000.0,0.0,0.0,0.2952040731906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610461950302124,0.6110989451408386,-0.0006369985640048,0.0,0.0002995945978909,0.0,0.0,43.57645797729492,0.0,0.0,0.0,0.409719705581665,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951344668865203,-2199.496826171875,304.1505126953125,0.7832985520362854,0.1555066555738449,0.1407184153795242,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900291547179,-308.2346496582031,296.4843444824219,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870298981666565,-2939.688720703125,304.1571350097656,0.9415819048881532,0.2678045034408569,0.1879776567220688,293.13311767578125,297.1499938964844,293.1499938964844,0.2398257851600647,-4838.8359375,304.1902770996094,0.9990000128746032,0.3692805469036102,0.308625191450119,293.272705078125,297.1499938964844,293.1499938964844,0.0059594302438199,-2144.748046875,298.9474792480469,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2184143066406,1.0,0.2304018586874008,0.7887598276138306,0.7887598276138306,1.0,1.0,-1.0986944437026978,0.4654505848884582,0.6332439184188843,0.1948126852512359,0.0,0.0,0.5794488787651062,34.509891510009766,25.0,24.34677505493164,-12640.8525390625,139.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.56640625,18000.0,0.0,0.0,0.29434534907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600395143032074,0.6010250449180603,-0.0006299033411778,0.0,0.0002987231127917,0.0,0.0,42.20489501953125,0.0,0.0,0.0,0.4059959352016449,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951535403728485,-2199.808349609375,304.150390625,0.7875901460647583,0.1556157767772674,0.1407839655876159,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824893999844,-307.6130676269531,296.48150634765625,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864425390958786,-2932.324951171875,304.15692138671875,0.946330428123474,0.2672547996044159,0.1875690370798111,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403385400772,-4763.35791015625,304.19146728515625,0.9990000128746032,0.3724719285964966,0.3038800060749054,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363492764532,-2137.525390625,298.9305725097656,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.22216796875,1.0,0.2284000515937805,0.7887067794799805,0.7887067794799805,1.0,1.0,-1.092375636100769,0.4626777470111847,0.629697859287262,0.1932426542043686,0.0,0.0,0.5742338299751282,33.650814056396484,28.0,16.943931579589844,-12563.728515625,136.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.63671875,18000.0,0.0,0.0,0.2932547926902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902115106582642,0.5908341407775879,-0.0006226339028216,0.0,0.0002976163523271,0.0,0.0,40.83920669555664,0.0,0.0,0.0,0.4022283852100372,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079387545585,-2202.760498046875,304.1499938964844,0.7929027080535889,0.1558472663164138,0.1409545838832855,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716539274901,-306.8105773925781,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.18547885119915,-2920.40576171875,304.1561889648437,0.9513239860534668,0.2661754786968231,0.1867869794368744,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566125392914,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978735469281,-2126.1962890625,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886006236076355,0.7886006236076355,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254198551177979,0.1913462877273559,0.0,0.0,0.5647531747817993,32.661136627197266,46.0,-2.562500476837158,-12447.244140625,132.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.88671875,18000.0,0.0,0.0,0.2904897928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708057284355164,0.5714143514633179,-0.0006086437497287,0.0,0.0002948102192021,0.0,0.0,38.30363464355469,0.0,0.0,0.0,0.3950922191143036,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079387545585,-2202.760498046875,304.1499938964844,0.7929027080535889,0.1558472663164138,0.1409545838832855,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716539274901,-306.8105773925781,296.47088623046875,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.18547885119915,-2920.40576171875,304.1561889648437,0.9513239860534668,0.2661754786968231,0.1867869794368744,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787566125392914,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978735469281,-2126.1962890625,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620610952377,0.7886006236076355,0.7886006236076355,1.0,1.0,-1.0847526788711548,0.4593327939510345,0.6254198551177979,0.1913462877273559,0.0,0.0,0.5647531747817993,32.661136627197266,46.0,-2.562500476837158,-12447.244140625,132.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.88671875,18000.0,0.0,0.0,0.2904897928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708057284355164,0.5714143514633179,-0.0006086437497287,0.0,0.0002948102192021,0.0,0.0,38.30363464355469,0.0,0.0,0.0,0.3950922191143036,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942828536033,-2212.39794921875,304.149169921875,0.7826703190803528,0.1560454666614532,0.1412190198898315,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741382304579,-307.38299560546875,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163804531097,-2916.56640625,304.1546936035156,0.9358155131340028,0.2650797367095947,0.1860872060060501,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488971948623,-4865.53759765625,304.1551513671875,0.9990000128746032,0.382034957408905,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823460713028,-2124.409423828125,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884944677352905,0.7884944677352905,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013173580169,0.0,0.0,0.5608978867530823,34.8189697265625,64.0,-50.05181884765625,-12501.5380859375,140.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6640625,18000.0,0.0,0.0,0.2873974442481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581701993942261,0.5587684512138367,-0.0005982858128845,0.0,0.0002916718658525,0.0,0.0,36.641143798828125,0.0,0.0,0.0,0.3904022574424743,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942828536033,-2212.39794921875,304.149169921875,0.7826703190803528,0.1560454666614532,0.1412190198898315,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741382304579,-307.38299560546875,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163804531097,-2916.56640625,304.1546936035156,0.9358155131340028,0.2650797367095947,0.1860872060060501,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488971948623,-4865.53759765625,304.1551513671875,0.9990000128746032,0.382034957408905,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823460713028,-2124.409423828125,298.845703125,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884944677352905,0.7884944677352905,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013173580169,0.0,0.0,0.5608978867530823,34.8189697265625,64.0,-50.05181884765625,-12501.5380859375,140.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6640625,18000.0,0.0,0.0,0.2873974442481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581701993942261,0.5587684512138367,-0.0005982858128845,0.0,0.0002916718658525,0.0,0.0,36.641143798828125,0.0,0.0,0.0,0.3904022574424743,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652035713195,-2229.8232421875,304.1479797363281,0.7612512707710266,0.1561740487813949,0.1415303200483322,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946331478655,-309.8107604980469,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854963451623916,-2922.6904296875,304.1524963378906,0.904931664466858,0.2639460861682892,0.1854435801506042,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299942493438,-5306.56640625,304.10858154296875,0.9990000128746032,0.378159761428833,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915382251143,-2133.550537109375,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882287502288818,0.7882287502288818,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.652594268321991,0.2033148258924484,0.0,0.0,0.5700864195823669,40.01826858520508,67.0,-93.43666076660156,-12781.998046875,159.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.70703125,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662540197372437,0.5668536424636841,-0.0005995964747853,0.0,0.0002893251948989,0.0,0.0,37.42608642578125,0.0,0.0,0.0,0.3929081261157989,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652035713195,-2229.8232421875,304.1479797363281,0.7612512707710266,0.1561740487813949,0.1415303200483322,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946331478655,-309.8107604980469,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854963451623916,-2922.6904296875,304.1524963378906,0.904931664466858,0.2639460861682892,0.1854435801506042,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299942493438,-5306.56640625,304.10858154296875,0.9990000128746032,0.378159761428833,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915382251143,-2133.550537109375,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882287502288818,0.7882287502288818,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.652594268321991,0.2033148258924484,0.0,0.0,0.5700864195823669,40.01826858520508,67.0,-93.43666076660156,-12781.998046875,159.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.70703125,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662540197372437,0.5668536424636841,-0.0005995964747853,0.0,0.0002893251948989,0.0,0.0,37.42608642578125,0.0,0.0,0.0,0.3929081261157989,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.945556640625,304.1474304199219,0.7404162287712097,0.1562650203704834,0.141833022236824,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221160113811,-312.6266174316406,296.3480224609375,0.4946776926517486,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985688209533,-2926.192626953125,304.1513977050781,0.8768412470817566,0.2628081142902374,0.184817373752594,293.16217041015625,297.1499938964844,293.1499938964844,0.2826383709907532,-5547.28955078125,304.0999450683594,0.9879344701766968,0.3686762452125549,0.3518632054328918,293.2677307128906,297.1499938964844,293.1499938964844,0.005902353208512,-2142.24755859375,298.7071533203125,0.4946776926517486,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.0507507324219,1.0,0.2538459897041321,0.7879630327224731,0.7879630327224731,1.0,1.0,-1.1509023904800415,0.4882778525352478,0.6626244783401489,0.2078254371881485,0.0,0.0,0.5879969000816345,46.17604064941406,70.0,-62.40196990966797,-13057.3818359375,176.96018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.2734375,18000.0,0.0,0.0,0.2845902740955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956037044525146,0.5962201356887817,-0.0006164006190374,0.0,0.0002888229500968,0.0,0.0,41.0130500793457,0.0,0.0,0.0,0.4032452702522278,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.945556640625,304.1474304199219,0.7404162287712097,0.1562650203704834,0.141833022236824,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221160113811,-312.6266174316406,296.3480224609375,0.4946776926517486,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985688209533,-2926.192626953125,304.1513977050781,0.8768412470817566,0.2628081142902374,0.184817373752594,293.16217041015625,297.1499938964844,293.1499938964844,0.2826383709907532,-5547.28955078125,304.0999450683594,0.9879344701766968,0.3686762452125549,0.3518632054328918,293.2677307128906,297.1499938964844,293.1499938964844,0.005902353208512,-2142.24755859375,298.7071533203125,0.4946776926517486,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.0507507324219,1.0,0.2538459897041321,0.7879630327224731,0.7879630327224731,1.0,1.0,-1.1509023904800415,0.4882778525352478,0.6626244783401489,0.2078254371881485,0.0,0.0,0.5879969000816345,46.17604064941406,70.0,-62.40196990966797,-13057.3818359375,176.96018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.2734375,18000.0,0.0,0.0,0.2845902740955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956037044525146,0.5962201356887817,-0.0006164006190374,0.0,0.0002888229500968,0.0,0.0,41.0130500793457,0.0,0.0,0.0,0.4032452702522278,4.0,0.0,1.0
