time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974678173661232,-2245.42919921875,304.1478271484375,0.7300534844398499,0.1562839150428772,0.1420002281665802,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327689446508,-313.30084228515625,296.3510131835937,0.486999362707138,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.185136616230011,-2918.823974609375,304.15216064453125,0.8627495169639587,0.262221485376358,0.1845240592956543,293.1774597167969,297.1499938964844,293.1499938964844,0.27963587641716,-5493.4765625,304.1144714355469,0.9713281989097596,0.3655150532722473,0.3482792675495147,293.2685546875,297.1499938964844,293.1499938964844,0.0058994586579501,-2140.74462890625,298.68853759765625,0.486999362707138,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773400306701,0.7878301739692688,0.7878301739692688,1.0,1.0,-1.147634744644165,0.4867618978023529,0.6608728170394897,0.2071656435728073,0.0,0.0,0.5930176377296448,49.70043182373047,70.0,-6.726962089538574,-13101.380859375,182.8174591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.01953125,18000.0,0.0,0.0,0.2849020361900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610217273235321,0.6108447313308716,-0.0006274781189858,0.0,0.0002891393669415,0.0,0.0,43.02422332763672,0.0,0.0,0.0,0.4086176455020904,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974099040031433,-2243.990234375,304.1483154296875,0.7215340733528137,0.156275987625122,0.1421254426240921,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369389414787,-313.393798828125,296.36016845703125,0.4804534614086151,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844165325164795,-2909.35888671875,304.153076171875,0.851381778717041,0.261608749628067,0.1842001080513,293.1860046386719,297.1499938964844,293.1499938964844,0.277301549911499,-5453.15234375,304.1251220703125,0.9564738869667052,0.3634830117225647,0.3459862470626831,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888779021799,-2136.315185546875,298.6740417480469,0.4804534614086151,0.050000000745058,0.2330636382102966,291.0831298828125,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361017227173,0.7875486016273499,0.7875486016273499,1.0,1.0,-1.145520567893982,0.4857923984527588,0.6597281098365784,0.2066249102354049,0.0,0.0,0.5953664779663086,52.89448547363281,73.0,19.33384323120117,-13105.9072265625,188.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.677734375,18000.0,0.0,0.0,0.2854315340518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184567809104919,0.6190921664237976,-0.0006354258512146,0.0,0.0002896767109632,0.0,0.0,44.279327392578125,0.0,0.0,0.0,0.4119068384170532,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.097419373691082,-2243.826416015625,304.1488647460937,0.7072821855545044,0.1562398076057434,0.1423099786043167,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458312094211,-313.877197265625,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832587271928787,-2894.415283203125,304.1539611816406,0.8338618874549866,0.2603608965873718,0.1835003793239593,293.1932983398437,297.1499938964844,293.1499938964844,0.2748770713806152,-5410.92919921875,304.13720703125,0.931974232196808,0.3610705137252807,0.3434787094593048,293.271240234375,297.1499938964844,293.1499938964844,0.0058694640174508,-2129.643798828125,298.63580322265625,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.786985456943512,0.786985456943512,1.0,1.0,-1.1434389352798462,0.4847934246063232,0.658645510673523,0.2060916572809219,0.0,0.0,0.6001275181770325,58.5500602722168,61.0,21.06593513488769,-13094.61328125,198.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.08984375,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291217803955078,0.6297668218612671,-0.0006450510700233,0.0,0.0002911309711635,0.0,0.0,45.89733123779297,0.0,0.0,0.0,0.4162345230579376,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.097419373691082,-2243.826416015625,304.1488647460937,0.7072821855545044,0.1562398076057434,0.1423099786043167,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458312094211,-313.877197265625,296.3648681640625,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832587271928787,-2894.415283203125,304.1539611816406,0.8338618874549866,0.2603608965873718,0.1835003793239593,293.1932983398437,297.1499938964844,293.1499938964844,0.2748770713806152,-5410.92919921875,304.13720703125,0.931974232196808,0.3610705137252807,0.3434787094593048,293.271240234375,297.1499938964844,293.1499938964844,0.0058694640174508,-2129.643798828125,298.63580322265625,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498696804046,0.786985456943512,0.786985456943512,1.0,1.0,-1.1434389352798462,0.4847934246063232,0.658645510673523,0.2060916572809219,0.0,0.0,0.6001275181770325,58.5500602722168,61.0,21.06593513488769,-13094.61328125,198.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.08984375,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291217803955078,0.6297668218612671,-0.0006450510700233,0.0,0.0002911309711635,0.0,0.0,45.89733123779297,0.0,0.0,0.0,0.4162345230579376,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542183637619,-2242.375244140625,304.1493530273437,0.7047015428543091,0.1562526524066925,0.1423424929380417,293.1798095703125,297.1499938964844,293.1499938964844,0.003942153416574,-313.4624938964844,296.36529541015625,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820530444383621,-2878.9609375,304.1546630859375,0.8299493193626404,0.2591523230075836,0.1826776713132858,293.195068359375,297.1499938964844,293.1499938964844,0.2733825147151947,-5385.14599609375,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817090034485,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288178406655,-2116.56103515625,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864223718643188,0.7864223718643188,1.0,1.0,-1.1409800052642822,0.4836231470108032,0.6573569178581238,0.2054793387651443,0.0,0.0,0.6040745973587036,59.567169189453125,49.0,18.997989654541016,-13081.892578125,199.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.673828125,18000.0,0.0,0.0,0.2886224687099457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638289749622345,0.638942301273346,-0.0006525939097627,0.0,0.000292915123282,0.0,0.0,47.27316284179688,0.0,0.0,0.0,0.4198059737682342,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542183637619,-2242.375244140625,304.1493530273437,0.7047015428543091,0.1562526524066925,0.1423424929380417,293.1798095703125,297.1499938964844,293.1499938964844,0.003942153416574,-313.4624938964844,296.36529541015625,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820530444383621,-2878.9609375,304.1546630859375,0.8299493193626404,0.2591523230075836,0.1826776713132858,293.195068359375,297.1499938964844,293.1499938964844,0.2733825147151947,-5385.14599609375,304.1438903808594,0.9265500903129578,0.359613299369812,0.3419817090034485,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288178406655,-2116.56103515625,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864223718643188,0.7864223718643188,1.0,1.0,-1.1409800052642822,0.4836231470108032,0.6573569178581238,0.2054793387651443,0.0,0.0,0.6040745973587036,59.567169189453125,49.0,18.997989654541016,-13081.892578125,199.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.673828125,18000.0,0.0,0.0,0.2886224687099457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638289749622345,0.638942301273346,-0.0006525939097627,0.0,0.000292915123282,0.0,0.0,47.27316284179688,0.0,0.0,0.0,0.4198059737682342,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.097245454788208,-2240.1318359375,304.1497497558594,0.7113057971000671,0.1563671082258224,0.1423239558935165,293.17822265625,297.1499938964844,293.1499938964844,0.003927169367671,-312.1770324707031,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807863265275955,-2862.744384765625,304.1552124023437,0.8356904983520508,0.2580309212207794,0.1818045824766159,293.19464111328125,297.1499938964844,293.1499938964844,0.2720948159694671,-5363.45947265625,304.14801025390625,0.9350464344024658,0.3585512340068817,0.3408043384552002,293.2733154296875,297.1499938964844,293.1499938964844,0.005770397838205,-2097.67041015625,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275939941406,1.0,0.2656760215759277,0.7861209511756897,0.7861209511756897,1.0,1.0,-1.1377846002578735,0.4821579754352569,0.6556265950202942,0.2047115117311477,0.0,0.0,0.6064174771308899,56.90815353393555,37.0,17.067157745361328,-13059.4111328125,193.7479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.796875,18000.0,0.0,0.0,0.2904894649982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644351601600647,0.6450095176696777,-0.0006579504115507,0.0,0.0002948098699562,0.0,0.0,48.21781539916992,0.0,0.0,0.0,0.4222117364406585,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.097245454788208,-2240.1318359375,304.1497497558594,0.7113057971000671,0.1563671082258224,0.1423239558935165,293.17822265625,297.1499938964844,293.1499938964844,0.003927169367671,-312.1770324707031,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807863265275955,-2862.744384765625,304.1552124023437,0.8356904983520508,0.2580309212207794,0.1818045824766159,293.19464111328125,297.1499938964844,293.1499938964844,0.2720948159694671,-5363.45947265625,304.14801025390625,0.9350464344024658,0.3585512340068817,0.3408043384552002,293.2733154296875,297.1499938964844,293.1499938964844,0.005770397838205,-2097.67041015625,298.55548095703125,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275939941406,1.0,0.2656760215759277,0.7861209511756897,0.7861209511756897,1.0,1.0,-1.1377846002578735,0.4821579754352569,0.6556265950202942,0.2047115117311477,0.0,0.0,0.6064174771308899,56.90815353393555,37.0,17.067157745361328,-13059.4111328125,193.7479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.796875,18000.0,0.0,0.0,0.2904894649982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644351601600647,0.6450095176696777,-0.0006579504115507,0.0,0.0002948098699562,0.0,0.0,48.21781539916992,0.0,0.0,0.0,0.4222117364406585,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347764134407,-2237.8798828125,304.1499938964844,0.7243655323982239,0.1565735936164856,0.142298474907875,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052749052643,-310.3654479980469,296.3681945800781,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795146465301513,-2846.4814453125,304.15557861328125,0.8495652675628662,0.2569941580295563,0.180919662117958,293.1932983398437,297.1499938964844,293.1499938964844,0.2708845138549804,-5343.4951171875,304.1506652832031,0.9541329741477966,0.3576936721801758,0.3397549390792846,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010911405086,-2075.177490234375,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858195304870605,0.7858195304870605,1.0,1.0,-1.134048342704773,0.4804557859897613,0.6535925269126892,0.2038121968507766,0.0,0.0,0.6073532700538635,51.77464294433594,25.0,15.968706130981444,-13031.775390625,182.66046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2922642529010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475163102149963,0.6481773853302002,-0.0006610404816456,0.0,0.0002966110478155,0.0,0.0,48.732669830322266,0.0,0.0,0.0,0.4234963059425354,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347764134407,-2237.8798828125,304.1499938964844,0.7243655323982239,0.1565735936164856,0.142298474907875,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052749052643,-310.3654479980469,296.3681945800781,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795146465301513,-2846.4814453125,304.15557861328125,0.8495652675628662,0.2569941580295563,0.180919662117958,293.1932983398437,297.1499938964844,293.1499938964844,0.2708845138549804,-5343.4951171875,304.1506652832031,0.9541329741477966,0.3576936721801758,0.3397549390792846,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010911405086,-2075.177490234375,298.5168151855469,0.4824088215827942,0.050000000745058,0.232882410287857,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858195304870605,0.7858195304870605,1.0,1.0,-1.134048342704773,0.4804557859897613,0.6535925269126892,0.2038121968507766,0.0,0.0,0.6073532700538635,51.77464294433594,25.0,15.968706130981444,-13031.775390625,182.66046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2922642529010772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475163102149963,0.6481773853302002,-0.0006610404816456,0.0,0.0002966110478155,0.0,0.0,48.732669830322266,0.0,0.0,0.0,0.4234963059425354,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970817059278488,-2236.801513671875,304.1501159667969,0.7332366108894348,0.1567067056894302,0.142288938164711,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925572298467,-309.3228759765625,296.3695068359375,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788804829120636,-2838.371826171875,304.1557312011719,0.8598803877830505,0.2565043568611145,0.1804784536361694,293.1924133300781,297.1499938964844,293.1499938964844,0.2702915370464325,-5333.82763671875,304.151611328125,0.966835081577301,0.357317179441452,0.3392587602138519,293.27349853515625,297.1499938964844,293.1499938964844,0.005663726478815,-2062.9951171875,298.4979248046875,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537645101547241,0.7856687903404236,0.7856687903404236,1.0,1.0,-1.1320383548736572,0.4795424044132232,0.6524959802627563,0.2033281922340393,0.0,0.0,0.6072705388069153,48.54019927978516,25.0,15.665031433105469,-13016.3271484375,175.81443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.2930663228034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479811668395996,0.648642897605896,-0.0006617192411795,0.0,0.0002974250528495,0.0,0.0,48.82181167602539,0.0,0.0,0.0,0.4237057864665985,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970323830842971,-2235.79736328125,304.1501770019531,0.7441617250442505,0.1568571627140045,0.1422833204269409,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790397811681,-308.21929931640625,296.37109375,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782510876655578,-2830.323486328125,304.15582275390625,0.8729143738746643,0.2560316920280456,0.1800399720668792,293.19146728515625,297.1499938964844,293.1499938964844,0.2697076201438904,-5324.36474609375,304.1523742675781,0.9809496998786926,0.3569685220718384,0.3387776911258697,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251627393066,-2050.38818359375,298.4792785644531,0.4968205690383911,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485873401165008,0.7855273485183716,0.7855273485183716,1.0,1.0,-1.1299644708633425,0.4786019325256347,0.6513624787330627,0.2028299570083618,0.0,0.0,0.6068353652954102,44.97377395629883,25.0,15.325491905212402,-12999.859375,168.33502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.2937887012958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647705078125,0.6483668684959412,-0.0006618139450438,0.0,0.0002981581783387,0.0,0.0,48.79816818237305,0.0,0.0,0.0,0.4236278831958771,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363095402717,-2235.744140625,304.1501159667969,0.7626633048057556,0.1571794897317886,0.1423817574977874,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596775848418,-306.6219482421875,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771201342344284,-2815.897705078125,304.15576171875,0.8942819237709045,0.2551135420799255,0.1792503446340561,293.1893615722656,297.1499938964844,293.1499938964844,0.2681672573089599,-5299.2568359375,304.1542663574219,0.9990000128746032,0.3563444912433624,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601922795176,-2029.1544189453125,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813024759292,0.7852445244789124,0.7852445244789124,1.0,1.0,-1.1261001825332642,0.4768381714820862,0.649262011051178,0.2019293010234832,0.0,0.0,0.6051440238952637,39.96343612670898,25.0,12.785882949829102,-12967.021484375,157.5989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.294954240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451764106750488,0.6458368301391602,-0.0006603744113817,0.0,0.00029934104532,0.0,0.0,48.44663619995117,0.0,0.0,0.0,0.4227042496204376,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363095402717,-2235.744140625,304.1501159667969,0.7626633048057556,0.1571794897317886,0.1423817574977874,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596775848418,-306.6219482421875,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771201342344284,-2815.897705078125,304.15576171875,0.8942819237709045,0.2551135420799255,0.1792503446340561,293.1893615722656,297.1499938964844,293.1499938964844,0.2681672573089599,-5299.2568359375,304.1542663574219,0.9990000128746032,0.3563444912433624,0.3373516499996185,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601922795176,-2029.1544189453125,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813024759292,0.7852445244789124,0.7852445244789124,1.0,1.0,-1.1261001825332642,0.4768381714820862,0.649262011051178,0.2019293010234832,0.0,0.0,0.6051440238952637,39.96343612670898,25.0,12.785882949829102,-12967.021484375,157.5989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.294954240322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451764106750488,0.6458368301391602,-0.0006603744113817,0.0,0.00029934104532,0.0,0.0,48.44663619995117,0.0,0.0,0.0,0.4227042496204376,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940796494484,-2234.572509765625,304.150146484375,0.7740458250045776,0.1575115472078323,0.1425869464874267,293.169921875,297.1499938964844,293.1499938964844,0.0038483024109154,-305.4566955566406,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.17585389316082,-2799.4697265625,304.1559753417969,0.906393826007843,0.2542180716991424,0.178552508354187,293.1750183105469,297.1499938964844,293.1499938964844,0.254753828048706,-5082.9755859375,304.175048828125,0.9990000128746032,0.3582086265087127,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.005506447982043,-2010.315673828125,298.4122009277344,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550808668136,0.7849617004394531,0.7849617004394531,1.0,1.0,-1.1082890033721924,0.4689567685127258,0.6393322944641113,0.1975605189800262,0.0,0.0,0.599715530872345,37.22401809692383,25.0,37.09178924560547,-12833.353515625,147.48062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.49609375,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382443904876709,0.638900637626648,-0.0006562403868883,0.0,0.0002998925338033,0.0,0.0,47.48005294799805,0.0,0.0,0.0,0.4200770854949951,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940796494484,-2234.572509765625,304.150146484375,0.7740458250045776,0.1575115472078323,0.1425869464874267,293.169921875,297.1499938964844,293.1499938964844,0.0038483024109154,-305.4566955566406,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.17585389316082,-2799.4697265625,304.1559753417969,0.906393826007843,0.2542180716991424,0.178552508354187,293.1750183105469,297.1499938964844,293.1499938964844,0.254753828048706,-5082.9755859375,304.175048828125,0.9990000128746032,0.3582086265087127,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.005506447982043,-2010.315673828125,298.4122009277344,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550808668136,0.7849617004394531,0.7849617004394531,1.0,1.0,-1.1082890033721924,0.4689567685127258,0.6393322944641113,0.1975605189800262,0.0,0.0,0.599715530872345,37.22401809692383,25.0,37.09178924560547,-12833.353515625,147.48062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.49609375,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382443904876709,0.638900637626648,-0.0006562403868883,0.0,0.0002998925338033,0.0,0.0,47.48005294799805,0.0,0.0,0.0,0.4200770854949951,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248935580253,-2232.8525390625,304.15020751953125,0.7841928005218506,0.157829463481903,0.1427981555461883,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360734470188,-304.1884765625,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446622371673,-2782.439453125,304.1561584472656,0.9176000356674194,0.2533133625984192,0.1778643429279327,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077676057815,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630128502845764,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540429264307,-1991.6168212890625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2140197753906,1.0,0.2305802255868911,0.7847657203674316,0.7847657203674316,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892587304115295,35.04244613647461,25.0,34.82642364501953,-12672.478515625,139.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.994140625,18000.0,0.0,0.0,0.2950446903705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200592517852783,0.6207036375999451,-0.0006443484453484,0.0,0.0002994328388012,0.0,0.0,44.94171524047852,0.0,0.0,0.0,0.4133605659008026,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248935580253,-2232.8525390625,304.15020751953125,0.7841928005218506,0.157829463481903,0.1427981555461883,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360734470188,-304.1884765625,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446622371673,-2782.439453125,304.1561584472656,0.9176000356674194,0.2533133625984192,0.1778643429279327,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077676057815,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630128502845764,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540429264307,-1991.6168212890625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2140197753906,1.0,0.2305802255868911,0.7847657203674316,0.7847657203674316,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892587304115295,35.04244613647461,25.0,34.82642364501953,-12672.478515625,139.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.994140625,18000.0,0.0,0.0,0.2950446903705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200592517852783,0.6207036375999451,-0.0006443484453484,0.0,0.0002994328388012,0.0,0.0,44.94171524047852,0.0,0.0,0.0,0.4133605659008026,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114395022392,-2234.2939453125,304.1499938964844,0.7931250333786011,0.1581687331199646,0.1430374681949615,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289416115731,-303.4926147460937,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735099107027053,-2769.167724609375,304.15582275390625,0.927484095096588,0.2524324953556061,0.1771997511386871,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691252171993255,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101753048598,-1976.7655029296875,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497148036956,0.7845697402954102,0.7845697402954102,1.0,1.0,-1.0809247493743896,0.4569078683853149,0.6240169405937195,0.1908422112464904,0.0,0.0,0.5781415104866028,33.2985954284668,28.0,19.82636070251465,-12519.42578125,132.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.31640625,18000.0,0.0,0.0,0.2935062944889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984744429588318,0.5991033315658569,-0.0006289066514,0.0,0.0002978715929202,0.0,0.0,41.96562576293945,0.0,0.0,0.0,0.4053285419940948,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114395022392,-2234.2939453125,304.1499938964844,0.7931250333786011,0.1581687331199646,0.1430374681949615,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289416115731,-303.4926147460937,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735099107027053,-2769.167724609375,304.15582275390625,0.927484095096588,0.2524324953556061,0.1771997511386871,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691252171993255,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101753048598,-1976.7655029296875,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497148036956,0.7845697402954102,0.7845697402954102,1.0,1.0,-1.0809247493743896,0.4569078683853149,0.6240169405937195,0.1908422112464904,0.0,0.0,0.5781415104866028,33.2985954284668,28.0,19.82636070251465,-12519.42578125,132.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.31640625,18000.0,0.0,0.0,0.2935062944889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984744429588318,0.5991033315658569,-0.0006289066514,0.0,0.0002978715929202,0.0,0.0,41.96562576293945,0.0,0.0,0.0,0.4053285419940948,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971075892448425,-2236.0703125,304.1498107910156,0.7962965965270996,0.1583464294672012,0.1431758254766464,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273124955594,-303.3438720703125,296.4161376953125,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730800420045852,-2763.716552734375,304.1555480957031,0.9306941628456116,0.2520014643669128,0.1768827438354492,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154336452484,-4688.20458984375,304.1882629394531,0.9990000128746032,0.3723272383213043,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913588635623,-1970.6549072265625,298.3395080566406,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252893447875976,0.7844717502593994,0.7844717502593994,1.0,1.0,-1.076718807220459,0.4550540745258331,0.6216647028923035,0.1898148357868194,0.0,0.0,0.5726853609085083,32.7291145324707,28.0,10.694365501403809,-12457.22265625,130.79359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.677734375,18000.0,0.0,0.0,0.292365163564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876098871231079,0.5882309675216675,-0.0006210682913661,0.0,0.0002967134932987,0.0,0.0,40.51019287109375,0.0,0.0,0.0,0.4013049602508545,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972517952322959,-2238.81494140625,304.14959716796875,0.7984864115715027,0.1585282534360885,0.1433246880769729,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271893281489,-303.3633728027344,296.4160461425781,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727325916290283,-2759.39013671875,304.1551513671875,0.9325857162475586,0.2515761256217956,0.1765747815370559,293.09149169921875,297.1499938964844,293.1499938964844,0.228324681520462,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753622770309448,0.2972214519977569,293.266845703125,297.1499938964844,293.1499938964844,0.0053749196231365,-1965.6412353515625,298.3212890625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244578301906585,0.7844133973121643,0.7844133973121643,1.0,1.0,-1.073943853378296,0.4538265168666839,0.6201173663139343,0.1891537308692932,0.0,0.0,0.5678220987319946,32.36306381225586,31.0,-0.5677420496940613,-12407.1044921875,129.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.94921875,18000.0,0.0,0.0,0.2910221219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773798227310181,0.5779933929443359,-0.0006135896546766,0.0,0.0002953504736069,0.0,0.0,39.1625862121582,0.0,0.0,0.0,0.3975329101085663,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509600877761,-2246.517578125,304.1490478515625,0.800380289554596,0.1589011251926422,0.1436486989259719,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314072880893,-303.8614196777344,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722275912761688,-2753.305908203125,304.154296875,0.9330543875694276,0.2507408261299133,0.1759831756353378,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805944621562958,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477655164897,-1958.1878662109373,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842967510223389,0.7842967510223389,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.188704714179039,0.0,0.0,0.5606414675712585,32.1198616027832,34.0,-19.10562896728516,-12349.53125,128.46949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.513671875,18000.0,0.0,0.0,0.2879177629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561260998249054,0.5618623495101929,-0.0006013537058606,0.0,0.0002921999257523,0.0,0.0,37.0710563659668,0.0,0.0,0.0,0.3915641605854034,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509600877761,-2246.517578125,304.1490478515625,0.800380289554596,0.1589011251926422,0.1436486989259719,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314072880893,-303.8614196777344,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722275912761688,-2753.305908203125,304.154296875,0.9330543875694276,0.2507408261299133,0.1759831756353378,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805944621562958,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477655164897,-1958.1878662109373,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842967510223389,0.7842967510223389,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.188704714179039,0.0,0.0,0.5606414675712585,32.1198616027832,34.0,-19.10562896728516,-12349.53125,128.46949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.513671875,18000.0,0.0,0.0,0.2879177629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561260998249054,0.5618623495101929,-0.0006013537058606,0.0,0.0002921999257523,0.0,0.0,37.0710563659668,0.0,0.0,0.0,0.3915641605854034,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276109814643,-2255.741455078125,304.1485900878906,0.7993817329406738,0.1592755615711212,0.1439959704875946,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397293537855,-304.7478942871094,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718560755252838,-2748.9892578125,304.1534729003906,0.9296921491622924,0.2499174028635025,0.1754163354635238,293.0639343261719,297.1499938964844,293.1499938964844,0.2286762446165084,-4668.1142578125,304.1641540527344,0.9990000128746032,0.3844148814678192,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250412456691,-1952.61669921875,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18585205078125,1.0,0.224725529551506,0.7841801047325134,0.7841801047325134,1.0,1.0,-1.073876142501831,0.453722208738327,0.6201539039611816,0.1892489641904831,0.0,0.0,0.5569254159927368,32.43159103393555,37.0,-29.4484920501709,-12344.4248046875,129.53269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.353515625,18000.0,0.0,0.0,0.2846137285232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517228841781616,0.5523165464401245,-0.0005936229717917,0.0,0.0002888467570301,0.0,0.0,35.84075164794922,0.0,0.0,0.0,0.3879856765270233,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276109814643,-2255.741455078125,304.1485900878906,0.7993817329406738,0.1592755615711212,0.1439959704875946,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397293537855,-304.7478942871094,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718560755252838,-2748.9892578125,304.1534729003906,0.9296921491622924,0.2499174028635025,0.1754163354635238,293.0639343261719,297.1499938964844,293.1499938964844,0.2286762446165084,-4668.1142578125,304.1641540527344,0.9990000128746032,0.3844148814678192,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250412456691,-1952.61669921875,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18585205078125,1.0,0.224725529551506,0.7841801047325134,0.7841801047325134,1.0,1.0,-1.073876142501831,0.453722208738327,0.6201539039611816,0.1892489641904831,0.0,0.0,0.5569254159927368,32.43159103393555,37.0,-29.4484920501709,-12344.4248046875,129.53269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.353515625,18000.0,0.0,0.0,0.2846137285232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517228841781616,0.5523165464401245,-0.0005936229717917,0.0,0.0002888467570301,0.0,0.0,35.84075164794922,0.0,0.0,0.0,0.3879856765270233,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986355170607566,-2265.55908203125,304.1482238769531,0.796024739742279,0.1596389710903167,0.1443518847227096,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509478326886,-305.88458251953125,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715437620878219,-2745.42626953125,304.15283203125,0.923238217830658,0.2490956634283065,0.1748646348714828,293.0636291503906,297.1499938964844,293.1499938964844,0.2330020517110824,-4742.0595703125,304.1522216796875,0.9990000128746032,0.3866753578186035,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044203668832,-1947.89013671875,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839472889900208,0.7839472889900208,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905950903892517,0.0,0.0,0.5566924214363098,33.20871353149414,40.0,-33.6553840637207,-12383.5146484375,132.2871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.2815271317958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487743020057678,0.5493646264076233,-0.0005903744604438,0.0,0.0002857142535503,0.0,0.0,35.422515869140625,0.0,0.0,0.0,0.386780709028244,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986355170607566,-2265.55908203125,304.1482238769531,0.796024739742279,0.1596389710903167,0.1443518847227096,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509478326886,-305.88458251953125,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715437620878219,-2745.42626953125,304.15283203125,0.923238217830658,0.2490956634283065,0.1748646348714828,293.0636291503906,297.1499938964844,293.1499938964844,0.2330020517110824,-4742.0595703125,304.1522216796875,0.9990000128746032,0.3866753578186035,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044203668832,-1947.89013671875,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839472889900208,0.7839472889900208,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905950903892517,0.0,0.0,0.5566924214363098,33.20871353149414,40.0,-33.6553840637207,-12383.5146484375,132.2871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.2815271317958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487743020057678,0.5493646264076233,-0.0005903744604438,0.0,0.0002857142535503,0.0,0.0,35.422515869140625,0.0,0.0,0.0,0.386780709028244,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432294249534,-2275.346435546875,304.14794921875,0.7908336520195007,0.1599822342395782,0.1447050869464874,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642405997961,-307.17974853515625,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712422370910644,-2741.96337890625,304.15240478515625,0.9145275354385376,0.2482691556215286,0.1743210107088089,293.0712890625,297.1499938964844,293.1499938964844,0.2394644618034362,-4850.0068359375,304.1407470703125,0.9990000128746032,0.3873269855976105,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843620069324,-1943.3287353515625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837144732475281,0.7837144732475281,1.0,1.0,-1.0870778560638428,0.4593799114227295,0.6276980042457581,0.1926050335168838,0.0,0.0,0.5597485899925232,34.38447952270508,43.0,-33.94144058227539,-12459.0517578125,136.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.138671875,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521116256713867,0.5527029633522034,-0.0005913909408263,0.0,0.0002831828896887,0.0,0.0,35.762569427490234,0.0,0.0,0.0,0.3878355026245117,4.0,0.0,1.0
