time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432294249534,-2275.346435546875,304.14794921875,0.7908336520195007,0.1599822342395782,0.1447050869464874,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642405997961,-307.17974853515625,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712422370910644,-2741.96337890625,304.15240478515625,0.9145275354385376,0.2482691556215286,0.1743210107088089,293.0712890625,297.1499938964844,293.1499938964844,0.2394644618034362,-4850.0068359375,304.1407470703125,0.9990000128746032,0.3873269855976105,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843620069324,-1943.3287353515625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837144732475281,0.7837144732475281,1.0,1.0,-1.0870778560638428,0.4593799114227295,0.6276980042457581,0.1926050335168838,0.0,0.0,0.5597485899925232,34.38447952270508,43.0,-33.94144058227539,-12459.0517578125,136.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.138671875,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521116256713867,0.5527029633522034,-0.0005913909408263,0.0,0.0002831828896887,0.0,0.0,35.762569427490234,0.0,0.0,0.0,0.3878355026245117,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993912294507026,-2280.115966796875,304.1478881835937,0.7877112030982971,0.1601445972919464,0.1448782533407211,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714883849024,-307.8684387207031,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710872054100036,-2740.158935546875,304.1522521972656,0.9096498489379884,0.2478532493114471,0.1740510016679763,293.0777587890625,297.1499938964844,293.1499938964844,0.2433743178844452,-4914.54833984375,304.1353454589844,0.9990000128746032,0.3870493769645691,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.005274255760014,-1940.986328125,298.1207580566406,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1250915527344,1.0,0.2310035228729248,0.7835980653762817,0.7835980653762817,1.0,1.0,-1.0918855667114258,0.4614551067352295,0.6304304599761963,0.193817064166069,0.0,0.0,0.5624244213104248,35.104122161865234,43.0,-33.21125793457031,-12508.208984375,139.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.546875,18000.0,0.0,0.0,0.2781063616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560009479522705,0.5565943717956543,-0.0005934255314059,0.0,0.0002822426031343,0.0,0.0,36.20430755615234,0.0,0.0,0.0,0.3891681730747223,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996332392096519,-2284.76220703125,304.1478271484375,0.7843210697174072,0.1603004038333892,0.1450483500957489,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790642283856,-308.5771789550781,296.38153076171875,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709263622760772,-2738.267333984375,304.1521301269531,0.9046383500099182,0.2474355697631836,0.1737817972898483,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744800806045,-4985.03515625,304.13018798828125,0.9990000128746032,0.3863756358623504,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640060894191,-1938.5614013671875,298.0966796875,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163330078125,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215837478637,0.7834272980690002,0.7834272980690002,1.0,1.0,-1.09716534614563,0.463732898235321,0.6334324479103088,0.1951402872800827,0.0,0.0,0.5658041834831238,35.90272521972656,46.0,-32.074832916259766,-12563.7998046875,141.9691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.65625,18000.0,0.0,0.0,0.2774336040019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847208976746,0.5618811249732971,-0.0005964437732473,0.0,0.0002815598272718,0.0,0.0,36.82262802124024,0.0,0.0,0.0,0.391013890504837,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951379537582,-2293.605224609375,304.1477966308594,0.7769497632980347,0.1605920493602752,0.1453780978918075,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950473535805,-310.0393371582031,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705817282199859,-2734.14990234375,304.1520080566406,0.8944001793861389,0.2465954720973968,0.1732456982135772,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967708110809,-5141.18310546875,304.12078857421875,0.9990000128746032,0.3838425278663635,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428212948143,-1933.3568115234373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830857634544373,0.7830857634544373,1.0,1.0,-1.1089377403259275,0.4688256382942199,0.640112042427063,0.1980865150690078,0.0,0.0,0.5745023488998413,37.71657180786133,49.0,-29.04741859436035,-12691.859375,148.54891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.958984375,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5764263868331909,-0.0006053984398022,0.0,0.0002810638106893,0.0,0.0,38.59048843383789,0.0,0.0,0.0,0.396198034286499,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951379537582,-2293.605224609375,304.1477966308594,0.7769497632980347,0.1605920493602752,0.1453780978918075,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950473535805,-310.0393371582031,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705817282199859,-2734.14990234375,304.1520080566406,0.8944001793861389,0.2465954720973968,0.1732456982135772,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967708110809,-5141.18310546875,304.12078857421875,0.9990000128746032,0.3838425278663635,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428212948143,-1933.3568115234373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830857634544373,0.7830857634544373,1.0,1.0,-1.1089377403259275,0.4688256382942199,0.640112042427063,0.1980865150690078,0.0,0.0,0.5745023488998413,37.71657180786133,49.0,-29.04741859436035,-12691.859375,148.54891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.958984375,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5764263868331909,-0.0006053984398022,0.0,0.0002810638106893,0.0,0.0,38.59048843383789,0.0,0.0,0.0,0.396198034286499,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250886082649,-2301.8046875,304.1477966308594,0.7691166996955872,0.16085846722126,0.1456935852766037,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119692519307,-311.54559326171875,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035218477249,-2729.55126953125,304.1519775390625,0.8836610913276672,0.2457512468099594,0.1727130711078643,293.1321105957031,297.1499938964844,293.1499938964844,0.268046110868454,-5313.4287109375,304.1126403808594,0.9990000128746032,0.379751592874527,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.005220578983426,-1927.615966796875,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827442288398743,0.7827442288398743,1.0,1.0,-1.1220073699951172,0.4744987785816192,0.6475085616111755,0.2013545781373977,0.0,0.0,0.585482120513916,39.78570938110352,37.0,-25.49760055541992,-12838.7666015625,156.10598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.548828125,18000.0,0.0,0.0,0.2776876091957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952537655830383,0.5958719253540039,-0.0006181888165883,0.0,0.000281817629002,0.0,0.0,41.07670974731445,0.0,0.0,0.0,0.4032885432243347,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250886082649,-2301.8046875,304.1477966308594,0.7691166996955872,0.16085846722126,0.1456935852766037,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119692519307,-311.54559326171875,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035218477249,-2729.55126953125,304.1519775390625,0.8836610913276672,0.2457512468099594,0.1727130711078643,293.1321105957031,297.1499938964844,293.1499938964844,0.268046110868454,-5313.4287109375,304.1126403808594,0.9990000128746032,0.379751592874527,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.005220578983426,-1927.615966796875,297.9985046386719,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827442288398743,0.7827442288398743,1.0,1.0,-1.1220073699951172,0.4744987785816192,0.6475085616111755,0.2013545781373977,0.0,0.0,0.585482120513916,39.78570938110352,37.0,-25.49760055541992,-12838.7666015625,156.10598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.548828125,18000.0,0.0,0.0,0.2776876091957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952537655830383,0.5958719253540039,-0.0006181888165883,0.0,0.000281817629002,0.0,0.0,41.07670974731445,0.0,0.0,0.0,0.4032885432243347,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290035486221,-2305.486328125,304.1482238769531,0.7708743810653687,0.1611510217189788,0.1459334641695022,293.138671875,297.1499938964844,293.1499938964844,0.0039214715361595,-312.25634765625,296.3874816894531,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909036159515,-2720.31640625,304.15252685546875,0.8842025399208069,0.244949609041214,0.1721347272396087,293.15252685546875,297.1499938964844,293.1499938964844,0.2670247256755829,-5292.01708984375,304.12744140625,0.9990000128746032,0.3760260641574859,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848264411091,-1915.94677734375,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823163866996765,0.7823163866996765,1.0,1.0,-1.1194474697113037,0.4732797741889953,0.6461676955223083,0.2008004337549209,0.0,0.0,0.5959051251411438,39.44316482543945,25.0,7.369469165802002,-12887.240234375,154.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.421875,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.6179437637329102,-0.0006341297412291,0.0,0.0002836843195836,0.0,0.0,44.09268951416016,0.0,0.0,0.0,0.411504864692688,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290035486221,-2305.486328125,304.1482238769531,0.7708743810653687,0.1611510217189788,0.1459334641695022,293.138671875,297.1499938964844,293.1499938964844,0.0039214715361595,-312.25634765625,296.3874816894531,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909036159515,-2720.31640625,304.15252685546875,0.8842025399208069,0.244949609041214,0.1721347272396087,293.15252685546875,297.1499938964844,293.1499938964844,0.2670247256755829,-5292.01708984375,304.12744140625,0.9990000128746032,0.3760260641574859,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848264411091,-1915.94677734375,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823163866996765,0.7823163866996765,1.0,1.0,-1.1194474697113037,0.4732797741889953,0.6461676955223083,0.2008004337549209,0.0,0.0,0.5959051251411438,39.44316482543945,25.0,7.369469165802002,-12887.240234375,154.73170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.421875,18000.0,0.0,0.0,0.279526948928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.6179437637329102,-0.0006341297412291,0.0,0.0002836843195836,0.0,0.0,44.09268951416016,0.0,0.0,0.0,0.411504864692688,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005848944187164,-2302.142578125,304.1490478515625,0.7817941904067993,0.1614930182695388,0.1461417376995086,293.1358642578125,297.1499938964844,293.1499938964844,0.003918026573956,-311.543212890625,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682101339101791,-2703.200439453125,304.1538391113281,0.8953556418418884,0.2442053407430648,0.1715383678674698,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764645755290985,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315175369381,-1895.7716064453125,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.1025526523590088,0.4657965898513794,0.6367560625076294,0.1966367959976196,0.0,0.0,0.5985449552536011,36.9062728881836,25.0,46.96590805053711,-12783.2607421875,145.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.994140625,18000.0,0.0,0.0,0.2817312777042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286532878875732,0.6292983889579773,-0.000645098160021,0.0,0.0002859214146155,0.0,0.0,45.85239410400391,0.0,0.0,0.0,0.4160120487213135,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005848944187164,-2302.142578125,304.1490478515625,0.7817941904067993,0.1614930182695388,0.1461417376995086,293.1358642578125,297.1499938964844,293.1499938964844,0.003918026573956,-311.543212890625,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682101339101791,-2703.200439453125,304.1538391113281,0.8953556418418884,0.2442053407430648,0.1715383678674698,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764645755290985,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315175369381,-1895.7716064453125,297.93310546875,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.1025526523590088,0.4657965898513794,0.6367560625076294,0.1966367959976196,0.0,0.0,0.5985449552536011,36.9062728881836,25.0,46.96590805053711,-12783.2607421875,145.2885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.994140625,18000.0,0.0,0.0,0.2817312777042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286532878875732,0.6292983889579773,-0.000645098160021,0.0,0.0002859214146155,0.0,0.0,45.85239410400391,0.0,0.0,0.0,0.4160120487213135,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004852205514907,-2299.901611328125,304.1494140625,0.787286639213562,0.1616758555173874,0.14626444876194,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153164252638,-311.0574035644531,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675172299146652,-2693.916015625,304.1543884277344,0.900904655456543,0.2438482642173767,0.1712565720081329,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297518730163,-4976.64208984375,304.1667175292969,0.9990000128746032,0.3784197866916656,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043475978076,-1885.1768798828125,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373596191406,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317210882902145,0.7816747426986694,0.7816747426986694,1.0,1.0,-1.0945498943328855,0.4622749984264374,0.632274866104126,0.1946180909872055,0.0,0.0,0.5969856977462769,35.7325325012207,25.0,55.13103103637695,-12710.70703125,140.9567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.998046875,18000.0,0.0,0.0,0.2827076017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285852789878845,0.629231870174408,-0.0006465839105658,0.0,0.0002869122836273,0.0,0.0,45.93038940429688,0.0,0.0,0.0,0.4161319732666015,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004419326782226,-2298.809814453125,304.14959716796875,0.7921992540359497,0.1618657410144806,0.1463973671197891,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136372506618,-310.7176208496094,296.45928955078125,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669179201126098,-2685.9462890625,304.1546630859375,0.9058154225349426,0.2435018867254257,0.1709848493337631,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777001142501,-4887.35546875,304.1735534667969,0.9990000128746032,0.3809392154216766,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.0050793741829693,-1875.706298828125,297.9147033691406,0.5260817408561707,0.050000000745058,0.2298030853271484,291.15625,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695079326629,0.7815892696380615,0.7815892696380615,1.0,1.0,-1.0876580476760864,0.4592488706111908,0.6284091472625732,0.1929133981466293,0.0,0.0,0.594639241695404,34.73894119262695,28.0,50.24486923217773,-12635.708984375,137.30250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.244140625,18000.0,0.0,0.0,0.2835344672203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254698634147644,0.6261153221130371,-0.0006454610265791,0.0,0.0002877514634747,0.0,0.0,45.5501708984375,0.0,0.0,0.0,0.4150986671447754,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.100538820028305,-2300.316162109375,304.1495666503906,0.7987284660339355,0.1622692495584488,0.1467110961675644,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167487993836,-310.72857666015625,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660171300172805,-2674.14306640625,304.15460205078125,0.912093698978424,0.2428457885980606,0.1704870015382766,293.10260009765625,297.1499938964844,293.1499938964844,0.2356092482805252,-4776.1123046875,304.1768493652344,0.9990000128746032,0.3865855932235718,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386292859911,-1860.976318359375,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.1765441894531,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814184427261353,0.7814184427261353,1.0,1.0,-1.0791038274765017,0.4554948210716247,0.6236089468002319,0.1907840073108673,0.0,0.0,0.5895167589187622,33.52923583984375,31.0,28.316326141357425,-12523.830078125,132.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.62890625,18000.0,0.0,0.0,0.2846709191799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161150932312012,0.6167545318603516,-0.0006394353695213,0.0,0.000288904790068,0.0,0.0,44.27158737182617,0.0,0.0,0.0,0.4116976857185364,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.100538820028305,-2300.316162109375,304.1495666503906,0.7987284660339355,0.1622692495584488,0.1467110961675644,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167487993836,-310.72857666015625,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660171300172805,-2674.14306640625,304.15460205078125,0.912093698978424,0.2428457885980606,0.1704870015382766,293.10260009765625,297.1499938964844,293.1499938964844,0.2356092482805252,-4776.1123046875,304.1768493652344,0.9990000128746032,0.3865855932235718,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386292859911,-1860.976318359375,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.1765441894531,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814184427261353,0.7814184427261353,1.0,1.0,-1.0791038274765017,0.4554948210716247,0.6236089468002319,0.1907840073108673,0.0,0.0,0.5895167589187622,33.52923583984375,31.0,28.316326141357425,-12523.830078125,132.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.62890625,18000.0,0.0,0.0,0.2846709191799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161150932312012,0.6167545318603516,-0.0006394353695213,0.0,0.000288904790068,0.0,0.0,44.27158737182617,0.0,0.0,0.0,0.4116976857185364,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252128958702,-2305.603515625,304.14923095703125,0.8017406463623047,0.1627049148082733,0.1470796465873718,293.126953125,297.1499938964844,293.1499938964844,0.0039268038235604,-311.4620666503906,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654259264469146,-2666.60107421875,304.154052734375,0.9141156077384948,0.2422422021627426,0.1700452864170074,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590601682663,-4733.2509765625,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067128613591,-1850.307861328125,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812475562095642,0.7812475562095642,1.0,1.0,-1.0758239030838013,0.4540426731109619,0.6217812299728394,0.1899625808000564,0.0,0.0,0.5852144956588745,33.07237243652344,34.0,6.718491554260254,-12466.056640625,131.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.1328125,18000.0,0.0,0.0,0.2851876616477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6075137853622437,-0.0006324998103082,0.0,0.000289429211989,0.0,0.0,42.97661209106445,0.0,0.0,0.0,0.4082305133342743,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252128958702,-2305.603515625,304.14923095703125,0.8017406463623047,0.1627049148082733,0.1470796465873718,293.126953125,297.1499938964844,293.1499938964844,0.0039268038235604,-311.4620666503906,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654259264469146,-2666.60107421875,304.154052734375,0.9141156077384948,0.2422422021627426,0.1700452864170074,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590601682663,-4733.2509765625,304.1723327636719,0.9990000128746032,0.391733318567276,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067128613591,-1850.307861328125,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812475562095642,0.7812475562095642,1.0,1.0,-1.0758239030838013,0.4540426731109619,0.6217812299728394,0.1899625808000564,0.0,0.0,0.5852144956588745,33.07237243652344,34.0,6.718491554260254,-12466.056640625,131.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.1328125,18000.0,0.0,0.0,0.2851876616477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6075137853622437,-0.0006324998103082,0.0,0.000289429211989,0.0,0.0,42.97661209106445,0.0,0.0,0.0,0.4082305133342743,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348011136055,-2313.317138671875,304.1488037109375,0.8018000721931458,0.1631615459918975,0.1474902331829071,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421184919774,-312.71148681640625,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650397926568985,-2661.8447265625,304.1533508300781,0.9124323129653932,0.241683080792427,0.169651985168457,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957244455814361,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804975278675,-1842.2017822265625,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810816168785095,0.7810816168785095,1.0,1.0,-1.0768086910247805,0.4544514715671539,0.6223572492599487,0.1901910603046417,0.0,0.0,0.5826153755187988,33.210296630859375,37.0,-8.388218879699707,-12459.6572265625,131.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.603515625,18000.0,0.0,0.0,0.2852659523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003478765487671,0.6009750366210938,-0.0006271337624639,0.0,0.0002895086654461,0.0,0.0,42.04917907714844,0.0,0.0,0.0,0.4057325720787048,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348011136055,-2313.317138671875,304.1488037109375,0.8018000721931458,0.1631615459918975,0.1474902331829071,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421184919774,-312.71148681640625,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650397926568985,-2661.8447265625,304.1533508300781,0.9124323129653932,0.241683080792427,0.169651985168457,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957244455814361,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804975278675,-1842.2017822265625,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810816168785095,0.7810816168785095,1.0,1.0,-1.0768086910247805,0.4544514715671539,0.6223572492599487,0.1901910603046417,0.0,0.0,0.5826153755187988,33.210296630859375,37.0,-8.388218879699707,-12459.6572265625,131.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.603515625,18000.0,0.0,0.0,0.2852659523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003478765487671,0.6009750366210938,-0.0006271337624639,0.0,0.0002895086654461,0.0,0.0,42.04917907714844,0.0,0.0,0.0,0.4057325720787048,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017180383205413,-2322.460205078125,304.1484069824219,0.7994036078453064,0.163624957203865,0.1479270458221435,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616064168512,-314.3437194824219,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784625172615,-2658.83935546875,304.15264892578125,0.9077941179275512,0.2411570698022842,0.1692969501018524,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511540651321,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982822597026825,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576191231608,-1835.57861328125,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809156179428101,0.7809156179428101,1.0,1.0,-1.0813275575637815,0.4564028680324554,0.6249246597290039,0.1912882328033447,0.0,0.0,0.58217853307724,33.8458137512207,40.0,-17.18568992614746,-12498.7978515625,134.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7421875,18000.0,0.0,0.0,0.2851399183273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59776371717453,0.598388135433197,-0.0006244431133382,0.0,0.0002893807541113,0.0,0.0,41.65476989746094,0.0,0.0,0.0,0.4046870768070221,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017180383205413,-2322.460205078125,304.1484069824219,0.7994036078453064,0.163624957203865,0.1479270458221435,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616064168512,-314.3437194824219,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784625172615,-2658.83935546875,304.15264892578125,0.9077941179275512,0.2411570698022842,0.1692969501018524,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511540651321,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982822597026825,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576191231608,-1835.57861328125,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809156179428101,0.7809156179428101,1.0,1.0,-1.0813275575637815,0.4564028680324554,0.6249246597290039,0.1912882328033447,0.0,0.0,0.58217853307724,33.8458137512207,40.0,-17.18568992614746,-12498.7978515625,134.01881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7421875,18000.0,0.0,0.0,0.2851399183273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59776371717453,0.598388135433197,-0.0006244431133382,0.0,0.0002893807541113,0.0,0.0,41.65476989746094,0.0,0.0,0.0,0.4046870768070221,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019747108221054,-2327.31787109375,304.1482238769531,0.7974488735198975,0.1638552546501159,0.1481507122516632,293.1175231933594,297.1499938964844,293.1499938964844,0.003972599748522,-315.2674865722656,296.5349426269531,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646875739097595,-2657.737060546875,304.15234375,0.904671847820282,0.240902841091156,0.1691306233406067,293.0707702636719,297.1499938964844,293.1499938964844,0.2392933070659637,-4844.60498046875,304.1484069824219,0.9990000128746032,0.3989904522895813,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468777142465,-1832.569580078125,297.7577209472656,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.7808326482772827,0.7808326482772827,1.0,1.0,-1.084701418876648,0.4578659832477569,0.6268355250358582,0.1921109110116958,0.0,0.0,0.5828149914741516,34.32521438598633,40.0,-19.73350715637207,-12533.0400390625,135.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.2850801944732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598110556602478,0.5987347960472107,-0.0006242532399483,0.0,0.0002893201599363,0.0,0.0,41.67762756347656,0.0,0.0,0.0,0.4047715663909912,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022365093231201,-2332.26953125,304.1480712890625,0.7950722575187683,0.1640830039978027,0.1483758985996246,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842701517045,-316.2467956542969,296.541259765625,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646032780408859,-2656.7978515625,304.1520690917969,0.9011850357055664,0.2406520545482635,0.1689699441194534,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514574766159,-4895.3916015625,304.14312744140625,0.9990000128746032,0.3993102610111236,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364226870238,-1829.67724609375,297.7366027832031,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001135587692,0.7806867957115173,0.7806867957115173,1.0,1.0,-1.0887216329574585,0.4596055746078491,0.6291159987449646,0.1930859833955764,0.0,0.0,0.5840230584144592,34.90192031860352,43.0,-21.329219818115234,-12575.7490234375,137.8827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26171875,18000.0,0.0,0.0,0.285064160823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599578320980072,0.6002031564712524,-0.000624869542662,0.0,0.000289303890895,0.0,0.0,41.85175704956055,0.0,0.0,0.0,0.4052739441394806,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649044990539,-2342.247802734375,304.1478271484375,0.7892968058586121,0.1645275056362152,0.1488264948129654,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093939751386,-318.343994140625,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644566357135772,-2655.1875,304.1516418457031,0.8931389451026917,0.2401589155197143,0.1686615496873855,293.0863952636719,297.1499938964844,293.1499938964844,0.249822124838829,-5018.07861328125,304.13299560546875,0.9990000128746032,0.3987818360328674,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158167093992,-1824.0050048828125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12579345703125,1.0,0.2335733026266098,0.7803951501846313,0.7803951501846313,1.0,1.0,-1.0984313488006592,0.4638179838657379,0.6346133947372437,0.195447102189064,0.0,0.0,0.588102400302887,36.31900024414063,46.0,-22.55952262878418,-12683.1865234375,143.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.287109375,18000.0,0.0,0.0,0.2852791547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058424115180969,0.6064710021018982,-0.0006285501876845,0.0,0.0002895220532082,0.0,0.0,42.65780258178711,0.0,0.0,0.0,0.4075315594673157,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649044990539,-2342.247802734375,304.1478271484375,0.7892968058586121,0.1645275056362152,0.1488264948129654,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093939751386,-318.343994140625,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644566357135772,-2655.1875,304.1516418457031,0.8931389451026917,0.2401589155197143,0.1686615496873855,293.0863952636719,297.1499938964844,293.1499938964844,0.249822124838829,-5018.07861328125,304.13299560546875,0.9990000128746032,0.3987818360328674,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158167093992,-1824.0050048828125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.12579345703125,1.0,0.2335733026266098,0.7803951501846313,0.7803951501846313,1.0,1.0,-1.0984313488006592,0.4638179838657379,0.6346133947372437,0.195447102189064,0.0,0.0,0.588102400302887,36.31900024414063,46.0,-22.55952262878418,-12683.1865234375,143.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.287109375,18000.0,0.0,0.0,0.2852791547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058424115180969,0.6064710021018982,-0.0006285501876845,0.0,0.0002895220532082,0.0,0.0,42.65780258178711,0.0,0.0,0.0,0.4075315594673157,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895222306251,-2352.130615234375,304.1476745605469,0.7825340032577515,0.164954274892807,0.149272546172142,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367017500102,-320.60302734375,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643355041742324,-2653.884765625,304.1513061523437,0.8840617537498474,0.239692822098732,0.1683761328458786,293.1046142578125,297.1499938964844,293.1499938964844,0.2588154077529907,-5163.88671875,304.12371826171875,0.9990000128746032,0.3967080414295196,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951506614685,-1818.281494140625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801034450531006,0.7801034450531006,1.0,1.0,-1.109980225563049,0.4688432812690735,0.641136884689331,0.1982636153697967,0.0,0.0,0.5943053960800171,38.04645156860352,49.0,-22.235004425048828,-12815.1669921875,149.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5546875,18000.0,0.0,0.0,0.2859860956668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164403557777405,0.6170759201049805,-0.0006355166551657,0.0,0.0002902395499404,0.0,0.0,44.084320068359375,0.0,0.0,0.0,0.4114471673965454,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895222306251,-2352.130615234375,304.1476745605469,0.7825340032577515,0.164954274892807,0.149272546172142,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367017500102,-320.60302734375,296.570068359375,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643355041742324,-2653.884765625,304.1513061523437,0.8840617537498474,0.239692822098732,0.1683761328458786,293.1046142578125,297.1499938964844,293.1499938964844,0.2588154077529907,-5163.88671875,304.12371826171875,0.9990000128746032,0.3967080414295196,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951506614685,-1818.281494140625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801034450531006,0.7801034450531006,1.0,1.0,-1.109980225563049,0.4688432812690735,0.641136884689331,0.1982636153697967,0.0,0.0,0.5943053960800171,38.04645156860352,49.0,-22.235004425048828,-12815.1669921875,149.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5546875,18000.0,0.0,0.0,0.2859860956668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164403557777405,0.6170759201049805,-0.0006355166551657,0.0,0.0002902395499404,0.0,0.0,44.084320068359375,0.0,0.0,0.0,0.4114471673965454,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030236959457,-2361.778564453125,304.1476135253906,0.7751880884170532,0.1653627753257751,0.1497112363576889,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661380626261,-323.0130310058594,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524302005767,-2653.0537109375,304.1510009765625,0.8744674324989319,0.2392811924219131,0.1681312322616577,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270543098449,-5327.45556640625,304.115478515625,0.9990000128746032,0.3931121826171875,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740808852016,-1812.35498046875,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797080278396606,0.7797080278396606,1.0,1.0,-1.1229714155197144,0.4744997024536133,0.6484717130661011,0.2014267891645431,0.0,0.0,0.6024790406227112,40.039981842041016,37.0,-21.21346664428711,-12967.6083984375,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.26171875,18000.0,0.0,0.0,0.2873390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312040686607361,0.6318498849868774,-0.0006458117859438,0.0,0.0002916126104537,0.0,0.0,46.15304183959961,0.0,0.0,0.0,0.4169999957084656,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030236959457,-2361.778564453125,304.1476135253906,0.7751880884170532,0.1653627753257751,0.1497112363576889,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661380626261,-323.0130310058594,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524302005767,-2653.0537109375,304.1510009765625,0.8744674324989319,0.2392811924219131,0.1681312322616577,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270543098449,-5327.45556640625,304.115478515625,0.9990000128746032,0.3931121826171875,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740808852016,-1812.35498046875,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797080278396606,0.7797080278396606,1.0,1.0,-1.1229714155197144,0.4744997024536133,0.6484717130661011,0.2014267891645431,0.0,0.0,0.6024790406227112,40.039981842041016,37.0,-21.21346664428711,-12967.6083984375,156.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.26171875,18000.0,0.0,0.0,0.2873390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312040686607361,0.6318498849868774,-0.0006458117859438,0.0,0.0002916126104537,0.0,0.0,46.15304183959961,0.0,0.0,0.0,0.4169999957084656,4.0,0.0,1.0
