time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106507182121,-2367.333984375,304.1479187011719,0.7774877548217773,0.1658045649528503,0.1500806212425232,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889661759138,-324.7097473144531,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639329940080642,-2648.8662109375,304.1512451171875,0.8758901953697205,0.2389773875474929,0.1678861081600189,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.64599609375,304.1300048828125,0.9990000128746032,0.3899164497852325,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415418714284,-1801.311279296875,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793126702308655,0.7793126702308655,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.647146999835968,0.2008245140314102,0.0,0.0,0.6101222634315491,39.62682342529297,25.0,8.634358406066895,-13023.0078125,155.37425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.80859375,18000.0,0.0,0.0,0.2892727553844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482768058776855,0.6489356756210327,-0.0006588606047444,0.0,0.0002935750526376,0.0,0.0,48.68462371826172,0.0,0.0,0.0,0.4235128760337829,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106507182121,-2367.333984375,304.1479187011719,0.7774877548217773,0.1658045649528503,0.1500806212425232,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889661759138,-324.7097473144531,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639329940080642,-2648.8662109375,304.1512451171875,0.8758901953697205,0.2389773875474929,0.1678861081600189,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.64599609375,304.1300048828125,0.9990000128746032,0.3899164497852325,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415418714284,-1801.311279296875,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793126702308655,0.7793126702308655,1.0,1.0,-1.1204884052276611,0.4733414053916931,0.647146999835968,0.2008245140314102,0.0,0.0,0.6101222634315491,39.62682342529297,25.0,8.634358406066895,-13023.0078125,155.37425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.80859375,18000.0,0.0,0.0,0.2892727553844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482768058776855,0.6489356756210327,-0.0006588606047444,0.0,0.0002935750526376,0.0,0.0,48.68462371826172,0.0,0.0,0.0,0.4235128760337829,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041168347001075,-2367.146240234375,304.1482849121094,0.7821756601333618,0.1660462468862533,0.150254338979721,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953299030661,-324.9861755371094,296.63995361328125,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635634452104568,-2643.814208984375,304.15167236328125,0.880604088306427,0.2388695180416107,0.1677720993757248,293.14727783203125,297.1499938964844,293.1499938964844,0.2622999250888824,-5211.76416015625,304.143310546875,0.9990000128746032,0.3897837996482849,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187510110437,-1792.51513671875,297.55242919921875,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791149616241455,0.7791149616241455,1.0,1.0,-1.1136935949325562,0.4703346788883209,0.6433588862419128,0.1991237550973892,0.0,0.0,0.61110520362854,38.55551910400391,25.0,29.707136154174805,-12995.611328125,151.4424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.30078125,18000.0,0.0,0.0,0.2902708053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533166766166687,0.6539806127548218,-0.0006638945778831,0.0,0.0002945879532489,0.0,0.0,49.517723083496094,0.0,0.0,0.0,0.4255298376083374,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040739193558693,-2365.9794921875,304.148681640625,0.7890708446502686,0.1663043797016143,0.1504259705543518,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994361042976,-325.0279541015625,296.6676940917969,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631293892860412,-2637.85693359375,304.15216064453125,0.8878122568130493,0.2387923002243042,0.1676666587591171,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909328281879425,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933827154338,-1782.4853515625,297.5444641113281,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996780157089,0.7789526581764221,0.7789526581764221,1.0,1.0,-1.1037834882736206,0.4659728407859802,0.6378105878829956,0.1966533064842224,0.0,0.0,0.6101080775260925,37.0254020690918,28.0,46.87296676635742,-12930.7685546875,145.84481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.55078125,18000.0,0.0,0.0,0.2911581397056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545248031616211,0.6551910638809204,-0.0006663065869361,0.0,0.0002954885130748,0.0,0.0,49.79037094116211,0.0,0.0,0.0,0.426117330789566,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894016623497,-2365.641845703125,304.1490783691406,0.7977307438850403,0.166835531592369,0.1508392393589019,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116555221378,-325.48162841796875,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624295711517334,-2628.275634765625,304.152587890625,0.8964784741401672,0.238696739077568,0.1675401926040649,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787259101867,-4927.7568359375,304.171142578125,0.9990000128746032,0.3956267237663269,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485609538853,-1764.8243408203125,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1724548339844,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786281108856201,0.7786281108856201,1.0,1.0,-1.092592716217041,0.4610695540904999,0.6315231919288635,0.1937662214040756,0.0,0.0,0.6041820645332336,35.30356216430664,31.0,42.71538543701172,-12820.44140625,139.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.828125,18000.0,0.0,0.0,0.2923861443996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464201211929321,0.6470827460289001,-0.000662624661345,0.0,0.0002967347681988,0.0,0.0,48.70997619628906,0.0,0.0,0.0,0.423267662525177,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894016623497,-2365.641845703125,304.1490783691406,0.7977307438850403,0.166835531592369,0.1508392393589019,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116555221378,-325.48162841796875,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624295711517334,-2628.275634765625,304.152587890625,0.8964784741401672,0.238696739077568,0.1675401926040649,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787259101867,-4927.7568359375,304.171142578125,0.9990000128746032,0.3956267237663269,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485609538853,-1764.8243408203125,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1724548339844,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786281108856201,0.7786281108856201,1.0,1.0,-1.092592716217041,0.4610695540904999,0.6315231919288635,0.1937662214040756,0.0,0.0,0.6041820645332336,35.30356216430664,31.0,42.71538543701172,-12820.44140625,139.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.828125,18000.0,0.0,0.0,0.2923861443996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464201211929321,0.6470827460289001,-0.000662624661345,0.0,0.0002967347681988,0.0,0.0,48.70997619628906,0.0,0.0,0.0,0.423267662525177,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136881828308,-2371.481689453125,304.1488342285156,0.8024955987930298,0.1674058735370636,0.151313379406929,293.08453369140625,297.1499938964844,293.1499938964844,0.004134451970458,-327.08270263671875,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.16224305331707,-2625.850830078125,304.1520080566406,0.9008042216300964,0.2386989593505859,0.1675024330615997,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315322637558,-4854.9931640625,304.17144775390625,0.9990000128746032,0.4007492065429687,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155516222119,-1753.087890625,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783035635948181,0.7783035635948181,1.0,1.0,-1.0875935554504397,0.4588659405708313,0.6287276148796082,0.1924432069063186,0.0,0.0,0.5990703701972961,34.49958038330078,34.0,15.901936531066896,-12755.7353515625,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.189453125,18000.0,0.0,0.0,0.2929039895534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.636101484298706,-0.000654409348499,0.0,0.0002972602960653,0.0,0.0,47.08396911621094,0.0,0.0,0.0,0.4191240966320038,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044136881828308,-2371.481689453125,304.1488342285156,0.8024955987930298,0.1674058735370636,0.151313379406929,293.08453369140625,297.1499938964844,293.1499938964844,0.004134451970458,-327.08270263671875,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.16224305331707,-2625.850830078125,304.1520080566406,0.9008042216300964,0.2386989593505859,0.1675024330615997,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315322637558,-4854.9931640625,304.17144775390625,0.9990000128746032,0.4007492065429687,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155516222119,-1753.087890625,297.5,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783035635948181,0.7783035635948181,1.0,1.0,-1.0875935554504397,0.4588659405708313,0.6287276148796082,0.1924432069063186,0.0,0.0,0.5990703701972961,34.49958038330078,34.0,15.901936531066896,-12755.7353515625,136.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.189453125,18000.0,0.0,0.0,0.2929039895534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635447084903717,0.636101484298706,-0.000654409348499,0.0,0.0002972602960653,0.0,0.0,47.08396911621094,0.0,0.0,0.0,0.4191240966320038,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194484949112,-2380.882080078125,304.1483764648437,0.8041768074035645,0.1680168956518173,0.1518479734659195,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647111065685,-329.4166564941406,296.7980651855469,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621731996536,-2627.609375,304.1511535644531,0.9016900062561036,0.2387918978929519,0.1675481051206588,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051640033721924,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899719163775,-1744.80908203125,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781553864479065,0.7781553864479065,1.0,1.0,-1.0872933864593506,0.4587343335151672,0.6285590529441833,0.1923011988401413,0.0,0.0,0.5957541465759277,34.36272048950195,37.0,-5.235731601715088,-12746.7646484375,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.75390625,18000.0,0.0,0.0,0.2928963303565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271724104881287,0.6278198957443237,-0.0006474909605458,0.0,0.0002972525544464,0.0,0.0,45.83846664428711,0.0,0.0,0.0,0.415916234254837,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194484949112,-2380.882080078125,304.1483764648437,0.8041768074035645,0.1680168956518173,0.1518479734659195,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647111065685,-329.4166564941406,296.7980651855469,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621731996536,-2627.609375,304.1511535644531,0.9016900062561036,0.2387918978929519,0.1675481051206588,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051640033721924,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899719163775,-1744.80908203125,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781553864479065,0.7781553864479065,1.0,1.0,-1.0872933864593506,0.4587343335151672,0.6285590529441833,0.1923011988401413,0.0,0.0,0.5957541465759277,34.36272048950195,37.0,-5.235731601715088,-12746.7646484375,136.5126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.75390625,18000.0,0.0,0.0,0.2928963303565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271724104881287,0.6278198957443237,-0.0006474909605458,0.0,0.0002972525544464,0.0,0.0,45.83846664428711,0.0,0.0,0.0,0.415916234254837,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.708740234375,304.1478576660156,0.8032628297805786,0.1686567664146423,0.1524300873279571,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010322213172,-332.31317138671875,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.162695974111557,-2632.266357421875,304.15020751953125,0.8996860384941101,0.2389555275440216,0.1676612049341201,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083642363548279,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691792085766,-1738.7423095703125,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780072093009949,0.7780072093009949,1.0,1.0,-1.0908821821212769,0.4603012502193451,0.6305809617042542,0.1931196898221969,0.0,0.0,0.5951102375984192,34.77442932128906,40.0,-18.971511840820312,-12789.865234375,138.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.189453125,18000.0,0.0,0.0,0.2926358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236428022384644,0.6242865920066833,-0.000643802806735,0.0,0.0002969882043544,0.0,0.0,45.271427154541016,0.0,0.0,0.0,0.414480447769165,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.708740234375,304.1478576660156,0.8032628297805786,0.1686567664146423,0.1524300873279571,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010322213172,-332.31317138671875,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.162695974111557,-2632.266357421875,304.15020751953125,0.8996860384941101,0.2389555275440216,0.1676612049341201,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083642363548279,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691792085766,-1738.7423095703125,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780072093009949,0.7780072093009949,1.0,1.0,-1.0908821821212769,0.4603012502193451,0.6305809617042542,0.1931196898221969,0.0,0.0,0.5951102375984192,34.77442932128906,40.0,-18.971511840820312,-12789.865234375,138.2113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.189453125,18000.0,0.0,0.0,0.2926358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236428022384644,0.6242865920066833,-0.000643802806735,0.0,0.0002969882043544,0.0,0.0,45.271427154541016,0.0,0.0,0.0,0.414480447769165,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058954522013664,-2399.172607421875,304.1476135253906,0.8019906282424927,0.1689832955598831,0.1527342051267624,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210854589939,-333.9239807128906,296.8472900390625,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629150360822677,-2635.285888671875,304.1497802734375,0.8977818489074707,0.2390576601028442,0.1677378416061401,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831444501876,-4913.71240234375,304.1519470214844,0.9990000128746032,0.4094428420066833,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598627232015,-1736.191162109375,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779331207275391,0.7779331207275391,1.0,1.0,-1.0939093828201294,0.4616235792636871,0.6322858333587646,0.1938333809375763,0.0,0.0,0.5958740711212158,35.15717697143555,40.0,-23.15682411193848,-12829.0732421875,139.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.2925056517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239844560623169,0.624627947807312,-0.0006434842362068,0.0,0.0002968560438603,0.0,0.0,45.28781127929688,0.0,0.0,0.0,0.4145557880401611,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062522754073143,-2405.859130859375,304.1473999023437,0.8002569675445557,0.1693122237920761,0.1530447155237198,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421477846801,-335.6166381835937,296.864013671875,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631575971841812,-2638.609130859375,304.1493835449219,0.8953715562820435,0.2391706109046936,0.1678254902362823,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703734636306,-4956.7744140625,304.1468811035156,0.9990000128746032,0.4101571440696716,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510235406458,-1733.840087890625,297.38653564453125,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425170898437,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.7777872681617737,0.7777872681617737,1.0,1.0,-1.0976520776748655,0.4632512927055359,0.6344007849693298,0.194716066122055,0.0,0.0,0.5973659157752991,35.64542770385742,43.0,-25.89856719970703,-12878.603515625,141.61859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2734375,18000.0,0.0,0.0,0.2924262583255768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257816553115845,0.6264259219169617,-0.0006442514131776,0.0,0.0002967754844576,0.0,0.0,45.5129280090332,0.0,0.0,0.0,0.4151842594146728,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.106986753642559,-2419.596435546875,304.1470642089844,0.7956394553184509,0.1699724644422531,0.1536791920661926,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869672179222,-339.2075500488281,296.89898681640625,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636898964643478,-2645.849853515625,304.1487121582031,0.8893083930015564,0.2394231408834457,0.1680283546447754,293.0837707519531,297.1499938964844,293.1499938964844,0.2529223263263702,-5066.11181640625,304.1368408203125,0.9990000128746032,0.4104729890823364,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341042034327,-1729.4327392578125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774956226348877,0.7774956226348877,1.0,1.0,-1.1069999933242798,0.4673235416412353,0.6396764516830444,0.1969418972730636,0.0,0.0,0.6024805307388306,36.90726089477539,46.0,-28.34587860107422,-13004.8134765625,146.49581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.849609375,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337335705757141,0.6343827247619629,-0.0006491243839263,0.0,0.0002969133201986,0.0,0.0,46.60247421264648,0.0,0.0,0.0,0.4181163311004638,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.106986753642559,-2419.596435546875,304.1470642089844,0.7956394553184509,0.1699724644422531,0.1536791920661926,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869672179222,-339.2075500488281,296.89898681640625,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636898964643478,-2645.849853515625,304.1487121582031,0.8893083930015564,0.2394231408834457,0.1680283546447754,293.0837707519531,297.1499938964844,293.1499938964844,0.2529223263263702,-5066.11181640625,304.1368408203125,0.9990000128746032,0.4104729890823364,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341042034327,-1729.4327392578125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774956226348877,0.7774956226348877,1.0,1.0,-1.1069999933242798,0.4673235416412353,0.6396764516830444,0.1969418972730636,0.0,0.0,0.6024805307388306,36.90726089477539,46.0,-28.34587860107422,-13004.8134765625,146.49581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.849609375,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337335705757141,0.6343827247619629,-0.0006491243839263,0.0,0.0002969133201986,0.0,0.0,46.60247421264648,0.0,0.0,0.0,0.4181163311004638,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.107733704149723,-2433.5263671875,304.14678955078125,0.7898585796356201,0.1706304848194122,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348842300474,-343.021728515625,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630100250244,-2653.5849609375,304.148193359375,0.8820252418518066,0.2397052943706512,0.1682618260383606,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412571907043,-5201.0341796875,304.1274108886719,0.9990000128746032,0.409304678440094,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175722964107,-1725.1417236328125,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772039175033569,0.7772039175033569,1.0,1.0,-1.118404984474182,0.4723033308982849,0.6461016535758972,0.1996794641017913,0.0,0.0,0.6103289127349854,38.50370407104492,49.0,-28.410457611083984,-13161.3564453125,152.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.09765625,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473943591117859,0.6480529308319092,-0.0006585347582586,0.0,0.0002976549149025,0.0,0.0,48.572296142578125,0.0,0.0,0.0,0.4232858717441559,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.107733704149723,-2433.5263671875,304.14678955078125,0.7898585796356201,0.1706304848194122,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348842300474,-343.021728515625,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630100250244,-2653.5849609375,304.148193359375,0.8820252418518066,0.2397052943706512,0.1682618260383606,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412571907043,-5201.0341796875,304.1274108886719,0.9990000128746032,0.409304678440094,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175722964107,-1725.1417236328125,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772039175033569,0.7772039175033569,1.0,1.0,-1.118404984474182,0.4723033308982849,0.6461016535758972,0.1996794641017913,0.0,0.0,0.6103289127349854,38.50370407104492,49.0,-28.410457611083984,-13161.3564453125,152.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.09765625,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473943591117859,0.6480529308319092,-0.0006585347582586,0.0,0.0002976549149025,0.0,0.0,48.572296142578125,0.0,0.0,0.0,0.4232858717441559,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800213575363,-2447.397705078125,304.1466064453125,0.7833097577095032,0.1712826639413833,0.1549749821424484,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855081312358,-347.0170593261719,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590266704559,-2661.57470703125,304.1477966308594,0.8739882707595825,0.2400144338607788,0.1685220450162887,293.1174621582031,297.1499938964844,293.1499938964844,0.270910769701004,-5355.955078125,304.1188659667969,0.9990000128746032,0.4066614508628845,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.004600933752954,-1720.7408447265625,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768052816390991,0.7768052816390991,1.0,1.0,-1.13142991065979,0.4779904186725616,0.653439462184906,0.2028098553419113,0.0,0.0,0.6207262277603149,40.38822555541992,52.0,-27.07658576965332,-13342.3408203125,159.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.392578125,18000.0,0.0,0.0,0.294812262058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66660475730896,0.6672773957252502,-0.0006726460414938,0.0,0.0002991969522554,0.0,0.0,51.47981262207031,0.0,0.0,0.0,0.4307001233100891,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800213575363,-2447.397705078125,304.1466064453125,0.7833097577095032,0.1712826639413833,0.1549749821424484,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855081312358,-347.0170593261719,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590266704559,-2661.57470703125,304.1477966308594,0.8739882707595825,0.2400144338607788,0.1685220450162887,293.1174621582031,297.1499938964844,293.1499938964844,0.270910769701004,-5355.955078125,304.1188659667969,0.9990000128746032,0.4066614508628845,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.004600933752954,-1720.7408447265625,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768052816390991,0.7768052816390991,1.0,1.0,-1.13142991065979,0.4779904186725616,0.653439462184906,0.2028098553419113,0.0,0.0,0.6207262277603149,40.38822555541992,52.0,-27.07658576965332,-13342.3408203125,159.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.392578125,18000.0,0.0,0.0,0.294812262058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66660475730896,0.6672773957252502,-0.0006726460414938,0.0,0.0002991969522554,0.0,0.0,51.47981262207031,0.0,0.0,0.0,0.4307001233100891,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.109218530356884,-2461.07666015625,304.1465148925781,0.7763382792472839,0.1719280481338501,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385567307472,-351.16455078125,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654690653085708,-2669.7041015625,304.14752197265625,0.8655981421470642,0.2403511255979538,0.1688077896833419,293.14178466796875,297.1499938964844,293.1499938964844,0.2816492021083832,-5525.98388671875,304.11138916015625,0.9990000128746032,0.4025641977787018,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839315280318,-1716.112060546875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764065861701965,0.7764065861701965,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614605188369751,0.2062522172927856,0.0,0.0,0.6334304213523865,42.51848602294922,40.0,-25.100399017333984,-13542.9814453125,168.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.197265625,18000.0,0.0,0.0,0.2972442805767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910709738731384,0.6917625665664673,-0.0006916105630807,0.0,0.0003016651608049,0.0,0.0,55.39441680908203,0.0,0.0,0.0,0.4403303265571594,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.109218530356884,-2461.07666015625,304.1465148925781,0.7763382792472839,0.1719280481338501,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385567307472,-351.16455078125,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654690653085708,-2669.7041015625,304.14752197265625,0.8655981421470642,0.2403511255979538,0.1688077896833419,293.14178466796875,297.1499938964844,293.1499938964844,0.2816492021083832,-5525.98388671875,304.11138916015625,0.9990000128746032,0.4025641977787018,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839315280318,-1716.112060546875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764065861701965,0.7764065861701965,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614605188369751,0.2062522172927856,0.0,0.0,0.6334304213523865,42.51848602294922,40.0,-25.100399017333984,-13542.9814453125,168.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.197265625,18000.0,0.0,0.0,0.2972442805767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910709738731384,0.6917625665664673,-0.0006916105630807,0.0,0.0003016651608049,0.0,0.0,55.39441680908203,0.0,0.0,0.0,0.4403303265571594,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095392405986785,-2466.968017578125,304.1465759277344,0.7762562036514282,0.1722642481327057,0.15592722594738,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629517942667,-353.0345458984375,297.04254150390625,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657206118106842,-2673.015380859375,304.14752197265625,0.8651777505874634,0.2405453026294708,0.1689385026693344,293.1535949707031,297.1499938964844,293.1499938964844,0.2828844785690307,-5543.22509765625,304.1163024902344,0.9990000128746032,0.4003486633300781,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721540227532,-1712.446044921875,297.1924743652344,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.7762072682380676,0.7762072682380676,1.0,1.0,-1.1471960544586182,0.4848588109016418,0.6623373031616211,0.2066331803798675,0.0,0.0,0.6403222680091858,42.68660354614258,40.0,-15.813261985778809,-13608.259765625,168.9933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17735.869140625,18000.0,0.0,0.0,0.2987945973873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051063776016235,0.7058093547821045,-0.0007029577973298,0.0,0.0003032385429833,0.0,0.0,57.74869537353516,0.0,0.0,0.0,0.445931613445282,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097378730773925,-2470.42626953125,304.1468200683594,0.7787397503852844,0.1726162433624267,0.1562177389860153,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836224988102,-354.4625549316406,297.0730285644531,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657949686050415,-2673.83447265625,304.1478271484375,0.8675766587257385,0.2407618463039398,0.1690673679113388,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663645267486,-5503.39697265625,304.1266784667969,0.9990000128746032,0.3989178538322449,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561920851469,-1706.52685546875,297.177734375,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.064697265625,1.0,0.2467459440231323,0.7759753465652466,0.7759753465652466,1.0,1.0,-1.144403100013733,0.4836011826992035,0.660801887512207,0.2059077620506286,0.0,0.0,0.645740270614624,42.15540313720703,28.0,6.0293869972229,-13640.265625,167.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.345703125,18000.0,0.0,0.0,0.3004661202430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718649685382843,0.7193644642829895,-0.0007147884462028,0.0,0.0003049349179491,0.0,0.0,60.134185791015625,0.0,0.0,0.0,0.4513794779777527,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769754171371,-2472.23046875,304.1476745605469,0.7900260090827942,0.1733654290437698,0.156785786151886,293.02947998046875,297.1499938964844,293.1499938964844,0.004514439497143,-356.1867980957031,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570318698883,-2670.264892578125,304.14892578125,0.8793601393699646,0.2412585914134979,0.1693283468484878,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994981646537781,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134047977626,-1689.2391357421875,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755115032196045,0.7755115032196045,1.0,1.0,-1.1289719343185425,0.4767633080482483,0.652208685874939,0.2020063400268554,0.0,0.0,0.6502419114112854,39.5438232421875,31.0,47.74322891235352,-13590.7138671875,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.58984375,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354760766029358,0.7362083196640015,-0.0007322940509766,0.0,0.0003082963230554,0.0,0.0,63.36636352539063,0.0,0.0,0.0,0.4583979249000549,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769754171371,-2472.23046875,304.1476745605469,0.7900260090827942,0.1733654290437698,0.156785786151886,293.02947998046875,297.1499938964844,293.1499938964844,0.004514439497143,-356.1867980957031,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570318698883,-2670.264892578125,304.14892578125,0.8793601393699646,0.2412585914134979,0.1693283468484878,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994981646537781,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134047977626,-1689.2391357421875,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755115032196045,0.7755115032196045,1.0,1.0,-1.1289719343185425,0.4767633080482483,0.652208685874939,0.2020063400268554,0.0,0.0,0.6502419114112854,39.5438232421875,31.0,47.74322891235352,-13590.7138671875,157.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.58984375,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354760766029358,0.7362083196640015,-0.0007322940509766,0.0,0.0003082963230554,0.0,0.0,63.36636352539063,0.0,0.0,0.0,0.4583979249000549,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263148546218,-2474.21240234375,304.1481628417969,0.798461377620697,0.1741403192281723,0.1574194878339767,293.0234680175781,297.1499938964844,293.1499938964844,0.004546410869807,-357.9364624023437,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.165355384349823,-2666.8486328125,304.1496276855469,0.8880646228790283,0.2418063580989837,0.1696569323539734,293.1340637207031,297.1499938964844,293.1499938964844,0.2582994699478149,-5139.7548828125,304.1692199707031,0.9990000128746032,0.4038078784942627,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726799242198,-1672.4508056640625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750476598739624,0.7750476598739624,1.0,1.0,-1.1190035343170166,0.4723676145076751,0.6466359496116638,0.1993764638900756,0.0,0.0,0.6479638814926147,37.832969665527344,34.0,49.027252197265625,-13527.34375,151.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361635565757751,0.736899733543396,-0.000736222427804,0.0,0.0003110932884737,0.0,0.0,63.7155876159668,0.0,0.0,0.0,0.4589676856994629,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100263148546218,-2474.21240234375,304.1481628417969,0.798461377620697,0.1741403192281723,0.1574194878339767,293.0234680175781,297.1499938964844,293.1499938964844,0.004546410869807,-357.9364624023437,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.165355384349823,-2666.8486328125,304.1496276855469,0.8880646228790283,0.2418063580989837,0.1696569323539734,293.1340637207031,297.1499938964844,293.1499938964844,0.2582994699478149,-5139.7548828125,304.1692199707031,0.9990000128746032,0.4038078784942627,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726799242198,-1672.4508056640625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750476598739624,0.7750476598739624,1.0,1.0,-1.1190035343170166,0.4723676145076751,0.6466359496116638,0.1993764638900756,0.0,0.0,0.6479638814926147,37.832969665527344,34.0,49.027252197265625,-13527.34375,151.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361635565757751,0.736899733543396,-0.000736222427804,0.0,0.0003110932884737,0.0,0.0,63.7155876159668,0.0,0.0,0.0,0.4589676856994629,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681417346,-2481.98486328125,304.1480407714844,0.8031609654426575,0.1749426126480102,0.1581052839756012,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896945521235,-360.8555908203125,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.165600910782814,-2669.862060546875,304.1493225097656,0.8926843404769897,0.2424346357583999,0.1700565069913864,293.11248779296875,297.1499938964844,293.1499938964844,0.2538220584392547,-5068.681640625,304.1700439453125,0.9990000128746032,0.4085952043533325,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421623460948,-1660.890380859375,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605834960937,1.0,0.2363006025552749,0.7748648524284363,0.7748648524284363,1.0,1.0,-1.1151342391967771,0.4706714451313019,0.6444628238677979,0.1983280777931213,0.0,0.0,0.6453346610069275,37.06144332885742,37.0,24.891225814819336,-13503.8447265625,149.00823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310904860496521,0.7318231463432312,-0.0007326512131839,0.0,0.0003132277925033,0.0,0.0,62.84147262573242,0.0,0.0,0.0,0.4570226073265075,4.0,0.0,1.0
