time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681417346,-2481.98486328125,304.1480407714844,0.8031609654426575,0.1749426126480102,0.1581052839756012,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896945521235,-360.8555908203125,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.165600910782814,-2669.862060546875,304.1493225097656,0.8926843404769897,0.2424346357583999,0.1700565069913864,293.11248779296875,297.1499938964844,293.1499938964844,0.2538220584392547,-5068.681640625,304.1700439453125,0.9990000128746032,0.4085952043533325,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421623460948,-1660.890380859375,297.1342163085937,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605834960937,1.0,0.2363006025552749,0.7748648524284363,0.7748648524284363,1.0,1.0,-1.1151342391967771,0.4706714451313019,0.6444628238677979,0.1983280777931213,0.0,0.0,0.6453346610069275,37.06144332885742,37.0,24.891225814819336,-13503.8447265625,149.00823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310904860496521,0.7318231463432312,-0.0007326512131839,0.0,0.0003132277925033,0.0,0.0,62.84147262573242,0.0,0.0,0.0,0.4570226073265075,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963076353073,-2493.385009765625,304.14764404296875,0.8049284815788269,0.1757716536521911,0.1588398665189743,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413014642894,-364.5684509277344,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661786586046219,-2677.41455078125,304.1485900878906,0.8941246867179871,0.2431798130273819,0.1705511808395385,293.0970458984375,297.1499938964844,293.1499938964844,0.2529908418655395,-5057.357421875,304.1646423339844,0.9990000128746032,0.4126902222633362,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188499450683,-1652.77587890625,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1601257324219,1.0,0.2363424897193908,0.7746821045875549,0.7746821045875549,1.0,1.0,-1.115889072418213,0.4710015058517456,0.6448875665664673,0.198428988456726,0.0,0.0,0.6437054872512817,36.97089767456055,40.0,3.5892653465271,-13529.8408203125,149.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.421875,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7273605465888977,-0.0007285321480594,0.0,0.0003148112155031,0.0,0.0,62.01457977294922,0.0,0.0,0.0,0.4552121758460998,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963076353073,-2493.385009765625,304.14764404296875,0.8049284815788269,0.1757716536521911,0.1588398665189743,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413014642894,-364.5684509277344,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661786586046219,-2677.41455078125,304.1485900878906,0.8941246867179871,0.2431798130273819,0.1705511808395385,293.0970458984375,297.1499938964844,293.1499938964844,0.2529908418655395,-5057.357421875,304.1646423339844,0.9990000128746032,0.4126902222633362,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188499450683,-1652.77587890625,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1601257324219,1.0,0.2363424897193908,0.7746821045875549,0.7746821045875549,1.0,1.0,-1.115889072418213,0.4710015058517456,0.6448875665664673,0.198428988456726,0.0,0.0,0.6437054872512817,36.97089767456055,40.0,3.5892653465271,-13529.8408203125,149.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.421875,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7273605465888977,-0.0007285321480594,0.0,0.0003148112155031,0.0,0.0,62.01457977294922,0.0,0.0,0.0,0.4552121758460998,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114631667733192,-2500.1015625,304.1473999023437,0.804868757724762,0.1761926412582397,0.1592212617397308,293.00714111328125,297.1499938964844,293.1499938964844,0.004670042078942,-366.6873168945313,297.3982238769531,0.5186289548873901,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665726155042648,-2682.606689453125,304.14813232421875,0.8938321471214294,0.2435950487852096,0.170834943652153,293.0922241210937,297.1499938964844,293.1499938964844,0.2537386417388916,-5070.59130859375,304.1606140136719,0.9990000128746032,0.4143077731132507,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090547598898,-1649.621337890625,297.0909423828125,0.5186289548873901,0.050000000745058,0.2301805913448333,291.15692138671875,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745907306671143,0.7745907306671143,1.0,1.0,-1.1177375316619873,0.4718107581138611,0.6459267735481262,0.1988445222377777,0.0,0.0,0.643613874912262,37.13993453979492,40.0,-4.87446403503418,-13560.6435546875,149.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.359375,18000.0,0.0,0.0,0.3108364939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255367636680603,0.7262639999389648,-0.0007272259099408,0.0,0.0003154595324303,0.0,0.0,61.79302597045898,0.0,0.0,0.0,0.4547484219074249,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118557378649711,-2507.307373046875,304.14715576171875,0.8042593598365784,0.1766158193349838,0.1596096903085708,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004343941807,-368.9472351074219,297.4294738769531,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670219004154205,-2688.534423828125,304.14764404296875,0.8929524421691895,0.244034007191658,0.171139970421791,293.08941650390625,297.1499938964844,293.1499938964844,0.255168080329895,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155925214290619,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.004400220233947,-1646.9195556640625,297.07427978515625,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744459509849548,0.7744459509849548,1.0,1.0,-1.1204451322555542,0.4729904532432556,0.6474546790122986,0.1994672119617462,0.0,0.0,0.6441140174865723,37.43532180786133,43.0,-11.609148979187012,-13602.6474609375,151.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.3114210367202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255511283874512,0.7262779474258423,-0.00072678248398,0.0,0.0003160527558065,0.0,0.0,61.76554870605469,0.0,0.0,0.0,0.4547261893749237,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919910311698,-2522.6748046875,304.146728515625,0.8016301393508911,0.1774626672267913,0.1604004353284835,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655506059527,-373.8140258789063,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680429875850677,-2701.9931640625,304.146728515625,0.8896967172622681,0.2449684739112854,0.1718020588159561,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115801811218,-5171.5625,304.14630126953125,0.9990000128746032,0.4171020984649658,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845102190971,-1642.4210205078125,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741565108299255,0.7741565108299255,1.0,1.0,-1.1280970573425293,0.4763311147689819,0.6517658829689026,0.2012679427862167,0.0,0.0,0.6470121145248413,38.36290740966797,46.0,-20.46017837524414,-13716.994140625,155.10028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.994140625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294213771820068,0.7301504611968994,-0.0007290889625437,0.0,0.0003172056749463,0.0,0.0,62.39716720581055,0.0,0.0,0.0,0.4562321305274963,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919910311698,-2522.6748046875,304.146728515625,0.8016301393508911,0.1774626672267913,0.1604004353284835,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655506059527,-373.8140258789063,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680429875850677,-2701.9931640625,304.146728515625,0.8896967172622681,0.2449684739112854,0.1718020588159561,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115801811218,-5171.5625,304.14630126953125,0.9990000128746032,0.4171020984649658,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845102190971,-1642.4210205078125,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741565108299255,0.7741565108299255,1.0,1.0,-1.1280970573425293,0.4763311147689819,0.6517658829689026,0.2012679427862167,0.0,0.0,0.6470121145248413,38.36290740966797,46.0,-20.46017837524414,-13716.994140625,155.10028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.994140625,18000.0,0.0,0.0,0.31255704164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294213771820068,0.7301504611968994,-0.0007290889625437,0.0,0.0003172056749463,0.0,0.0,62.39716720581055,0.0,0.0,0.0,0.4562321305274963,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.113565944135189,-2538.7236328125,304.1463623046875,0.797490119934082,0.1783015727996826,0.161199614405632,292.9890441894531,297.1499938964844,293.1499938964844,0.004835529718548,-379.04248046875,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691749691963195,-2716.868896484375,304.1459350585937,0.8848612308502197,0.2459575682878494,0.1725168526172638,293.09698486328125,297.1499938964844,293.1499938964844,0.2664705216884613,-5279.79833984375,304.1364440917969,0.9990000128746032,0.4171515703201294,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703611008822,-1638.62060546875,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738670110702515,0.7738670110702515,1.0,1.0,-1.1382367610931396,0.4807679653167724,0.6574687361717224,0.2036892920732498,0.0,0.0,0.6525344252586365,39.68203353881836,49.0,-24.753114700317383,-13865.74609375,160.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8671875,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388393878936768,0.7395756244659424,-0.0007362377946265,0.0,0.0003185279201716,0.0,0.0,64.05413055419922,0.0,0.0,0.0,0.4600118696689605,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.113565944135189,-2538.7236328125,304.1463623046875,0.797490119934082,0.1783015727996826,0.161199614405632,292.9890441894531,297.1499938964844,293.1499938964844,0.004835529718548,-379.04248046875,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691749691963195,-2716.868896484375,304.1459350585937,0.8848612308502197,0.2459575682878494,0.1725168526172638,293.09698486328125,297.1499938964844,293.1499938964844,0.2664705216884613,-5279.79833984375,304.1364440917969,0.9990000128746032,0.4171515703201294,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703611008822,-1638.62060546875,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738670110702515,0.7738670110702515,1.0,1.0,-1.1382367610931396,0.4807679653167724,0.6574687361717224,0.2036892920732498,0.0,0.0,0.6525344252586365,39.68203353881836,49.0,-24.753114700317383,-13865.74609375,160.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8671875,18000.0,0.0,0.0,0.3138599097728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388393878936768,0.7395756244659424,-0.0007362377946265,0.0,0.0003185279201716,0.0,0.0,64.05413055419922,0.0,0.0,0.0,0.4600118696689605,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.114451102912426,-2554.944091796875,304.1460876464844,0.7922468781471252,0.1791251301765442,0.1619978994131088,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096033908426,-384.5466003417969,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706234693527,-2732.5205078125,304.1452941894531,0.8789049386978149,0.2469813376665115,0.1732679158449173,293.1106872558594,297.1499938964844,293.1499938964844,0.2747669219970703,-5412.89599609375,304.1271667480469,0.9990000128746032,0.4157295227050781,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568778783082,-1635.08935546875,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734626531600952,0.7734626531600952,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642833948135376,0.2065909206867218,0.0,0.0,0.6606392860412598,41.33487319946289,52.0,-26.042654037475582,-14041.8115234375,167.2858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.72265625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539374828338623,0.7546861171722412,-0.0007486289832741,0.0,0.0003202483057975,0.0,0.0,66.82969665527344,0.0,0.0,0.0,0.4661688804626465,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.114451102912426,-2554.944091796875,304.1460876464844,0.7922468781471252,0.1791251301765442,0.1619978994131088,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096033908426,-384.5466003417969,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706234693527,-2732.5205078125,304.1452941894531,0.8789049386978149,0.2469813376665115,0.1732679158449173,293.1106872558594,297.1499938964844,293.1499938964844,0.2747669219970703,-5412.89599609375,304.1271667480469,0.9990000128746032,0.4157295227050781,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568778783082,-1635.08935546875,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734626531600952,0.7734626531600952,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642833948135376,0.2065909206867218,0.0,0.0,0.6606392860412598,41.33487319946289,52.0,-26.042654037475582,-14041.8115234375,167.2858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.72265625,18000.0,0.0,0.0,0.3155550956726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539374828338623,0.7546861171722412,-0.0007486289832741,0.0,0.0003202483057975,0.0,0.0,66.82969665527344,0.0,0.0,0.0,0.4661688804626465,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313145041465,-2571.030517578125,304.1459350585937,0.7862606644630432,0.1799289435148239,0.1627890765666961,292.974853515625,297.1499938964844,293.1499938964844,0.0049871248193085,-390.2604675292969,297.6921691894531,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988218784332,-2748.533203125,304.14483642578125,0.8722302913665771,0.2480250746011734,0.1740428209304809,293.1298828125,297.1499938964844,293.1499938964844,0.284380555152893,-5565.294921875,304.1187744140625,0.9990000128746032,0.4128429293632507,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435413390398,-1631.580322265625,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.773058295249939,0.773058295249939,1.0,1.0,-1.1639881134033203,0.4920426309108734,0.6719454526901245,0.2098786383867263,0.0,0.0,0.6711947917938232,43.27240753173828,40.0,-25.710693359375,-14239.166015625,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.6328125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745718955993652,0.7753384113311768,-0.0007664862787351,0.0,0.0003225495165679,0.0,0.0,70.8038101196289,0.0,0.0,0.0,0.4747074544429779,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313145041465,-2571.030517578125,304.1459350585937,0.7862606644630432,0.1799289435148239,0.1627890765666961,292.974853515625,297.1499938964844,293.1499938964844,0.0049871248193085,-390.2604675292969,297.6921691894531,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988218784332,-2748.533203125,304.14483642578125,0.8722302913665771,0.2480250746011734,0.1740428209304809,293.1298828125,297.1499938964844,293.1499938964844,0.284380555152893,-5565.294921875,304.1187744140625,0.9990000128746032,0.4128429293632507,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435413390398,-1631.580322265625,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.773058295249939,0.773058295249939,1.0,1.0,-1.1639881134033203,0.4920426309108734,0.6719454526901245,0.2098786383867263,0.0,0.0,0.6711947917938232,43.27240753173828,40.0,-25.710693359375,-14239.166015625,175.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.6328125,18000.0,0.0,0.0,0.3178225755691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745718955993652,0.7753384113311768,-0.0007664862787351,0.0,0.0003225495165679,0.0,0.0,70.8038101196289,0.0,0.0,0.0,0.4747074544429779,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157200336456298,-2578.082763671875,304.1459655761719,0.7866256833076477,0.1803387552499771,0.1631527990102768,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234980881214,-392.8906555175781,297.7285461425781,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721590757369995,-2755.77783203125,304.1447448730469,0.8725996017456055,0.2485664188861847,0.1744145005941391,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279973983764,-5575.115234375,304.12322998046875,0.9990000128746032,0.411228746175766,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339510448277,-1628.61083984375,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728561162948608,0.7728561162948608,1.0,1.0,-1.1652650833129885,0.4925673305988312,0.6726977229118347,0.2102072685956955,0.0,0.0,0.6770862340927124,43.34950256347656,40.0,-16.978116989135742,-14300.4208984375,175.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575927734375,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.54296875,18000.0,0.0,0.0,0.3191810846328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868186831474304,0.7875961661338806,-0.0007775053963996,0.0,0.0003239282232243,0.0,0.0,73.25817108154297,0.0,0.0,0.0,0.4798226058483124,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159769669175148,-2582.54541015625,304.146240234375,0.7895594239234924,0.1807599812746048,0.1635042876005172,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553493201732,-395.0106506347656,297.7712097167969,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725313365459442,-2760.400390625,304.14501953125,0.8757902383804321,0.2491236925125122,0.1747806668281555,293.144287109375,297.1499938964844,293.1499938964844,0.2823634743690491,-5528.61474609375,304.1331787109375,0.9990000128746032,0.4103984832763672,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205497786402,-1623.536865234375,296.8931884765625,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505511760711,0.7726176977157593,0.7726176977157593,1.0,1.0,-1.1622953414916992,0.4912246465682983,0.6710706353187561,0.2094427645206451,0.0,0.0,0.6815356016159058,42.73235702514648,28.0,4.691933631896973,-14327.8173828125,173.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.087890625,18000.0,0.0,0.0,0.3205928802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986518144607544,0.799440860748291,-0.0007890205597504,0.0,0.0003253610339015,0.0,0.0,75.74046325683594,0.0,0.0,0.0,0.4847784638404846,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913946270942,-2585.629638671875,304.14715576171875,0.8017311096191406,0.1816333383321762,0.1641825884580612,292.961181640625,297.1499938964844,293.1499938964844,0.0051066824235022,-397.9464721679688,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415042161941,-2763.65087890625,304.14617919921875,0.8891951441764832,0.2502742707729339,0.1754995137453079,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121677279472351,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833313345909,-1608.0263671875,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721408605575562,0.7721408605575562,1.0,1.0,-1.1466137170791626,0.4842503368854522,0.6623633503913879,0.2054957896471023,0.0,0.0,0.68393474817276,39.96815490722656,31.0,48.687294006347656,-14270.107421875,163.51673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.49609375,18000.0,0.0,0.0,0.3232209682464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118889927864075,0.8126938343048096,-0.0008048437302932,0.0,0.0003280281962361,0.0,0.0,78.79276275634766,0.0,0.0,0.0,0.4905054271221161,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913946270942,-2585.629638671875,304.14715576171875,0.8017311096191406,0.1816333383321762,0.1641825884580612,292.961181640625,297.1499938964844,293.1499938964844,0.0051066824235022,-397.9464721679688,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415042161941,-2763.65087890625,304.14617919921875,0.8891951441764832,0.2502742707729339,0.1754995137453079,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121677279472351,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833313345909,-1608.0263671875,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721408605575562,0.7721408605575562,1.0,1.0,-1.1466137170791626,0.4842503368854522,0.6623633503913879,0.2054957896471023,0.0,0.0,0.68393474817276,39.96815490722656,31.0,48.687294006347656,-14270.107421875,163.51673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.49609375,18000.0,0.0,0.0,0.3232209682464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118889927864075,0.8126938343048096,-0.0008048437302932,0.0,0.0003280281962361,0.0,0.0,78.79276275634766,0.0,0.0,0.0,0.4905054271221161,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756400346756,-2588.126953125,304.14776611328125,0.8107277750968933,0.1825116574764251,0.1649096608161926,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590856164693,-400.8439025878906,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909198522567,-2766.111083984375,304.1470031738281,0.899319589138031,0.2514376938343048,0.1762607097625732,293.1108093261719,297.1499938964844,293.1499938964844,0.2585706412792206,-5142.0458984375,304.1741943359375,0.9990000128746032,0.4176217913627624,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473967187106,-1592.63427734375,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.771664023399353,0.771664023399353,1.0,1.0,-1.136532187461853,0.4797837138175964,0.6567484736442566,0.2028548121452331,0.0,0.0,0.6789912581443787,38.145050048828125,34.0,52.428958892822266,-14200.5810546875,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.75390625,18000.0,0.0,0.0,0.3251388370990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076228499412537,0.8084272742271423,-0.0008044308633543,0.0,0.0003299745731055,0.0,0.0,78.14572143554688,0.0,0.0,0.0,0.4889501333236694,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163756400346756,-2588.126953125,304.14776611328125,0.8107277750968933,0.1825116574764251,0.1649096608161926,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590856164693,-400.8439025878906,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909198522567,-2766.111083984375,304.1470031738281,0.899319589138031,0.2514376938343048,0.1762607097625732,293.1108093261719,297.1499938964844,293.1499938964844,0.2585706412792206,-5142.0458984375,304.1741943359375,0.9990000128746032,0.4176217913627624,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473967187106,-1592.63427734375,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.771664023399353,0.771664023399353,1.0,1.0,-1.136532187461853,0.4797837138175964,0.6567484736442566,0.2028548121452331,0.0,0.0,0.6789912581443787,38.145050048828125,34.0,52.428958892822266,-14200.5810546875,157.07017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.75390625,18000.0,0.0,0.0,0.3251388370990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076228499412537,0.8084272742271423,-0.0008044308633543,0.0,0.0003299745731055,0.0,0.0,78.14572143554688,0.0,0.0,0.0,0.4889501333236694,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605163693428,-2596.5283203125,304.1476745605469,0.8156704306602478,0.1833976358175277,0.1656717509031295,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240267395973,-404.9873962402344,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737894117832183,-2774.81689453125,304.1468200683594,0.9051694869995116,0.2526251673698425,0.1770593374967575,293.0867919921875,297.1499938964844,293.1499938964844,0.2535381019115448,-5062.45068359375,304.1742858886719,0.9990000128746032,0.4234878420829773,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213131673634,-1582.38037109375,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1806030273437,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706793546676636,0.7706793546676636,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000185489654,0.0,0.0,0.6734230518341064,37.28977966308594,37.0,27.26850318908692,-14164.4443359375,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.154296875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796229898929596,0.7970244884490967,-0.0007945676916278,0.0,0.0003311681502964,0.0,0.0,75.8006820678711,0.0,0.0,0.0,0.4842641353607178,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168605163693428,-2596.5283203125,304.1476745605469,0.8156704306602478,0.1833976358175277,0.1656717509031295,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240267395973,-404.9873962402344,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737894117832183,-2774.81689453125,304.1468200683594,0.9051694869995116,0.2526251673698425,0.1770593374967575,293.0867919921875,297.1499938964844,293.1499938964844,0.2535381019115448,-5062.45068359375,304.1742858886719,0.9990000128746032,0.4234878420829773,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213131673634,-1582.38037109375,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1806030273437,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706793546676636,0.7706793546676636,1.0,1.0,-1.1326391696929932,0.4780437052249908,0.6545954942703247,0.2018000185489654,0.0,0.0,0.6734230518341064,37.28977966308594,37.0,27.26850318908692,-14164.4443359375,154.3165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.154296875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796229898929596,0.7970244884490967,-0.0007945676916278,0.0,0.0003311681502964,0.0,0.0,75.8006820678711,0.0,0.0,0.0,0.4842641353607178,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782497644424,-2605.5087890625,304.1476135253906,0.8176681399345398,0.1842901110649109,0.1664657741785049,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959565073251,-409.5804443359375,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745419949293136,-2784.199951171875,304.1466369628906,0.9076537489891052,0.2538377046585083,0.1778955608606338,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426345825195,-5038.77587890625,304.16876220703125,0.9990000128746032,0.428613930940628,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007379233837,-1574.1112060546875,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455040812492371,0.7455040812492371,1.0,1.0,-1.1334162950515747,0.4747860133647918,0.6586303114891052,0.1983445882797241,0.0,0.0,0.6663355231285095,37.13638687133789,40.0,29.051433563232425,-14120.6494140625,154.2433319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.021484375,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830482125282288,0.7838308215141296,-0.0007826498476788,0.0,0.0003316558722872,0.0,0.0,73.10504913330078,0.0,0.0,0.0,0.4787018895149231,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782497644424,-2605.5087890625,304.1476135253906,0.8176681399345398,0.1842901110649109,0.1664657741785049,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959565073251,-409.5804443359375,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745419949293136,-2784.199951171875,304.1466369628906,0.9076537489891052,0.2538377046585083,0.1778955608606338,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426345825195,-5038.77587890625,304.16876220703125,0.9990000128746032,0.428613930940628,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007379233837,-1574.1112060546875,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455040812492371,0.7455040812492371,1.0,1.0,-1.1334162950515747,0.4747860133647918,0.6586303114891052,0.1983445882797241,0.0,0.0,0.6663355231285095,37.13638687133789,40.0,29.051433563232425,-14120.6494140625,154.2433319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.021484375,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830482125282288,0.7838308215141296,-0.0007826498476788,0.0,0.0003316558722872,0.0,0.0,73.10504913330078,0.0,0.0,0.0,0.4787018895149231,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176336109638214,-2609.9208984375,304.1475830078125,0.8177302479743958,0.1847333163022995,0.1668690890073776,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328168578445,-411.9109497070313,298.2154541015625,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749164313077926,-2788.853759765625,304.1465759277344,0.9077269434928894,0.2544476687908172,0.178323283791542,293.06396484375,297.1499938964844,293.1499938964844,0.2522352039813995,-5044.56103515625,304.1648254394531,0.9990000128746032,0.4307219088077545,0.3221073150634765,293.22979736328125,297.1499938964844,293.1499938964844,0.004190260078758,-1569.865966796875,296.85284423828125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390613853931427,0.7356047630310059,0.7356047630310059,1.0,1.0,-1.135287523269653,0.4739414155483246,0.6613460779190063,0.1971177756786346,0.0,0.0,0.6615296602249146,37.28156661987305,40.0,24.68630599975586,-14099.42578125,155.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0859375,18000.0,0.0,0.0,0.3267746865749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735514640808105,0.774325966835022,-0.0007744681788608,0.0,0.0003316347429063,0.0,0.0,71.22756958007812,0.0,0.0,0.0,0.4747846126556396,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473772644996,-2615.4755859375,304.1474609375,0.8172479271888733,0.1851725578308105,0.1672738492488861,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719612769782,-414.4713134765625,298.2622375488281,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753818243741989,-2794.760498046875,304.1463623046875,0.907112717628479,0.2550583183765411,0.178755298256874,293.060546875,297.1499938964844,293.1499938964844,0.2533054649829864,-5062.974609375,304.1601867675781,0.9990000128746032,0.432483434677124,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811787523329,-1566.4471435546875,296.8441772460937,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.7270854711532593,0.7270854711532593,1.0,1.0,-1.138018250465393,0.4735805988311767,0.6644375920295715,0.1962102204561233,0.0,0.0,0.6569948792457581,37.556758880615234,43.0,15.042923927307127,-14082.78515625,156.3616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.685546875,18000.0,0.0,0.0,0.3265906572341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634313106536865,0.7641966938972473,-0.0007653550710529,0.0,0.0003314480127301,0.0,0.0,69.23177337646484,0.0,0.0,0.0,0.470619797706604,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.118716076016426,-2629.3291015625,304.1470031738281,0.8148714900016785,0.1860344260931015,0.1680818647146225,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574329406023,-420.25189208984375,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765378713607788,-2809.64599609375,304.1456298828125,0.9041787385940552,0.2562770545482635,0.1796279698610305,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.6826171875,304.1497802734375,0.9990000128746032,0.4349102079868316,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.004166729748249,-1561.728271484375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134333252906799,0.7134333252906799,1.0,1.0,-1.1457165479660034,0.4741822481155395,0.6715342998504639,0.1952893882989883,0.0,0.0,0.6497982740402222,38.45311737060547,46.0,-6.548437595367432,-14077.1484375,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.490234375,18000.0,0.0,0.0,0.3258362114429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455004453659058,0.7462487816810608,-0.0007483366644009,0.0,0.0003306823491584,0.0,0.0,65.71945190429688,0.0,0.0,0.0,0.4631946086883545,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.118716076016426,-2629.3291015625,304.1470031738281,0.8148714900016785,0.1860344260931015,0.1680818647146225,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574329406023,-420.25189208984375,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765378713607788,-2809.64599609375,304.1456298828125,0.9041787385940552,0.2562770545482635,0.1796279698610305,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924528598785,-5132.6826171875,304.1497802734375,0.9990000128746032,0.4349102079868316,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.004166729748249,-1561.728271484375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134333252906799,0.7134333252906799,1.0,1.0,-1.1457165479660034,0.4741822481155395,0.6715342998504639,0.1952893882989883,0.0,0.0,0.6497982740402222,38.45311737060547,46.0,-6.548437595367432,-14077.1484375,160.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.490234375,18000.0,0.0,0.0,0.3258362114429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455004453659058,0.7462487816810608,-0.0007483366644009,0.0,0.0003306823491584,0.0,0.0,65.71945190429688,0.0,0.0,0.0,0.4631946086883545,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196005269885063,-2645.41064453125,304.14654541015625,0.8109234571456909,0.1868664175271988,0.1688788384199142,292.9235534667969,297.1499938964844,293.1499938964844,0.005550468340516,-426.6694030761719,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892278671264,-2827.149658203125,304.14483642578125,0.8995499014854431,0.2574832737445831,0.1805044561624527,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358347952365875,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554514318704,-1558.811279296875,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089173555374,0.7032421827316284,0.7032421827316284,1.0,1.0,-1.155898928642273,0.476315289735794,0.6795836687088013,0.1954222321510315,0.0,0.0,0.6458505392074585,39.75090789794922,49.0,-22.6926383972168,-14113.759765625,165.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.06640625,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336458563804626,0.734382152557373,-0.0007362797041423,0.0,0.0003296360664535,0.0,0.0,63.40289688110352,0.0,0.0,0.0,0.4582346081733703,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196005269885063,-2645.41064453125,304.14654541015625,0.8109234571456909,0.1868664175271988,0.1688788384199142,292.9235534667969,297.1499938964844,293.1499938964844,0.005550468340516,-426.6694030761719,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892278671264,-2827.149658203125,304.14483642578125,0.8995499014854431,0.2574832737445831,0.1805044561624527,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358347952365875,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554514318704,-1558.811279296875,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089173555374,0.7032421827316284,0.7032421827316284,1.0,1.0,-1.155898928642273,0.476315289735794,0.6795836687088013,0.1954222321510315,0.0,0.0,0.6458505392074585,39.75090789794922,49.0,-22.6926383972168,-14113.759765625,165.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.06640625,18000.0,0.0,0.0,0.3248052597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336458563804626,0.734382152557373,-0.0007362797041423,0.0,0.0003296360664535,0.0,0.0,63.40289688110352,0.0,0.0,0.0,0.4582346081733703,4.0,0.0,1.0
