time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705851316452,-2663.072998046875,304.1460876464844,0.805780827999115,0.187745451927185,0.1697014272212982,292.9174499511719,297.1499938964844,293.1499938964844,0.005650607869029,-433.5880432128906,298.5202331542969,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763935565948,-2846.4091796875,304.1440734863281,0.8937223553657532,0.2587529718875885,0.1814122051000595,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.73388671875,304.1290588378906,0.9990000128746032,0.4353442788124084,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470662690699,-1557.2398681640625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954198479652405,0.6954198479652405,1.0,1.0,-1.168101191520691,0.4796954393386841,0.6884058117866516,0.1964135020971298,0.0,0.0,0.6454896330833435,41.385372161865234,52.0,-31.435029983520508,-14191.6455078125,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6484375,18000.0,0.0,0.0,0.3238207399845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293370366096497,0.7300678491592407,-0.0007307700579985,0.0,0.0003286368737462,0.0,0.0,62.498172760009766,0.0,0.0,0.0,0.4563477039337158,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705851316452,-2663.072998046875,304.1460876464844,0.805780827999115,0.187745451927185,0.1697014272212982,292.9174499511719,297.1499938964844,293.1499938964844,0.005650607869029,-433.5880432128906,298.5202331542969,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763935565948,-2846.4091796875,304.1440734863281,0.8937223553657532,0.2587529718875885,0.1814122051000595,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.73388671875,304.1290588378906,0.9990000128746032,0.4353442788124084,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470662690699,-1557.2398681640625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954198479652405,0.6954198479652405,1.0,1.0,-1.168101191520691,0.4796954393386841,0.6884058117866516,0.1964135020971298,0.0,0.0,0.6454896330833435,41.385372161865234,52.0,-31.435029983520508,-14191.6455078125,172.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6484375,18000.0,0.0,0.0,0.3238207399845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293370366096497,0.7300678491592407,-0.0007307700579985,0.0,0.0003286368737462,0.0,0.0,62.498172760009766,0.0,0.0,0.0,0.4563477039337158,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294541954994,-2682.30224609375,304.1456298828125,0.7998863458633423,0.1886847466230392,0.1706000119447708,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570529170334,-440.8806762695313,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809883862733841,-2867.22216796875,304.14337158203125,0.8872060775756836,0.2601042687892914,0.1823928654193878,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516922950744,-5523.19677734375,304.1201171875,0.9990000128746032,0.4335176646709442,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408445686101,-1556.5260009765625,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543270111084,0.6979131698608398,0.1980648040771484,0.0,0.0,0.6486488580703735,43.30170440673828,55.0,-34.430904388427734,-14305.345703125,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.275390625,18000.0,0.0,0.0,0.3231998682022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327494025230408,0.7334815263748169,-0.0007320948643609,0.0,0.0003280067758169,0.0,0.0,63.011627197265625,0.0,0.0,0.0,0.4576168954372406,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294541954994,-2682.30224609375,304.1456298828125,0.7998863458633423,0.1886847466230392,0.1706000119447708,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570529170334,-440.8806762695313,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809883862733841,-2867.22216796875,304.14337158203125,0.8872060775756836,0.2601042687892914,0.1823928654193878,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516922950744,-5523.19677734375,304.1201171875,0.9990000128746032,0.4335176646709442,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408445686101,-1556.5260009765625,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543270111084,0.6979131698608398,0.1980648040771484,0.0,0.0,0.6486488580703735,43.30170440673828,55.0,-34.430904388427734,-14305.345703125,180.8014678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.275390625,18000.0,0.0,0.0,0.3231998682022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327494025230408,0.7334815263748169,-0.0007320948643609,0.0,0.0003280067758169,0.0,0.0,63.011627197265625,0.0,0.0,0.0,0.4576168954372406,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221679374575614,-2692.052490234375,304.1454467773437,0.7967597842216492,0.1891588866710662,0.1710600107908249,292.9076538085937,297.1499938964844,293.1499938964844,0.005812285002321,-444.6261291503906,298.6531066894531,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818118840456009,-2877.819091796875,304.14306640625,0.8837701678276062,0.260792464017868,0.1828972697257995,293.1080017089844,297.1499938964844,293.1499938964844,0.286955326795578,-5605.2783203125,304.1160888671875,0.9990000128746032,0.4320975244045257,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382242925465,-1556.325927734375,296.6966247558594,0.5002934336662292,0.050000000745058,0.231347844004631,291.1265869140625,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863682866096497,0.6863682866096497,1.0,1.0,-1.1893854141235352,0.4865149855613708,0.7028704285621643,0.1990787237882614,0.0,0.0,0.6514496803283691,44.353515625,55.0,-34.32057189941406,-14373.0556640625,185.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.013671875,18000.0,0.0,0.0,0.3231121599674225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737219512462616,0.7379547953605652,-0.0007352643297053,0.0,0.0003279177763033,0.0,0.0,63.784427642822266,0.0,0.0,0.0,0.4593912363052368,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227051988244056,-2701.759033203125,304.1452941894531,0.793548583984375,0.1896325647830963,0.1715224236249923,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686360716819,-448.4166870117188,298.6991271972656,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826373785734176,-2888.416259765625,304.142822265625,0.880257248878479,0.2614848911762237,0.1834069937467575,293.11968994140625,297.1499938964844,293.1499938964844,0.292391836643219,-5690.52197265625,304.11236572265625,0.9990000128746032,0.4303334951400757,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.004135824739933,-1556.17578125,296.6795959472656,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.683822751045227,0.683822751045227,1.0,1.0,-1.1970669031143188,0.4891264140605926,0.7079405188560486,0.2001928687095642,0.0,0.0,0.6550000309944153,45.46185302734375,58.0,-33.49052047729492,-14446.66015625,189.9530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2734375,18000.0,0.0,0.0,0.3232118189334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743418276309967,0.7441583275794983,-0.0007400509784929,0.0,0.0003280189121142,0.0,0.0,64.89212036132812,0.0,0.0,0.0,0.4618877470493316,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237664967775344,-2720.86865234375,304.14508056640625,0.7869809865951538,0.1905743777751922,0.1724487096071243,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845214709639,-456.1100463867188,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184281900525093,-2909.450439453125,304.1424865722656,0.8731245398521423,0.2628830671310425,0.1844379007816314,293.1460876464844,297.1499938964844,293.1499938964844,0.3038422465324402,-5868.4853515625,304.1058654785156,0.9990000128746032,0.4257577657699585,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315131820738,-1555.94287109375,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641318798065186,47.82949066162109,46.0,-30.566614151000977,-14607.9775390625,200.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.324054092168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605677247047424,0.7613219618797302,-0.0007542460225522,0.0,0.0003288736916147,0.0,0.0,68.08325958251953,0.0,0.0,0.0,0.468900591135025,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237664967775344,-2720.86865234375,304.14508056640625,0.7869809865951538,0.1905743777751922,0.1724487096071243,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845214709639,-456.1100463867188,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184281900525093,-2909.450439453125,304.1424865722656,0.8731245398521423,0.2628830671310425,0.1844379007816314,293.1460876464844,297.1499938964844,293.1499938964844,0.3038422465324402,-5868.4853515625,304.1058654785156,0.9990000128746032,0.4257577657699585,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315131820738,-1555.94287109375,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641318798065186,47.82949066162109,46.0,-30.566614151000977,-14607.9775390625,200.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.324054092168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605677247047424,0.7613219618797302,-0.0007542460225522,0.0,0.0003288736916147,0.0,0.0,68.08325958251953,0.0,0.0,0.0,0.468900591135025,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690956711769,-2734.99609375,304.1454162597656,0.7894291877746582,0.191556379199028,0.1733040660619735,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872579924762,-462.5172119140625,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389939785003,-2926.470458984375,304.14276123046875,0.8759968876838684,0.264422208070755,0.1854746341705322,293.16705322265625,297.1499938964844,293.1499938964844,0.3032696545124054,-5853.21630859375,304.1221618652344,0.9990000128746032,0.421566367149353,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185640729963,-1551.4696044921875,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196218967437744,0.2018056213855743,0.0,0.0,0.6731635332107544,47.53228378295898,34.0,0.8480913043022156,-14665.2216796875,199.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.20703125,18000.0,0.0,0.0,0.3256560862064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815510630607605,0.7823244333267212,-0.0007733639213256,0.0,0.0003304995479993,0.0,0.0,72.23886108398438,0.0,0.0,0.0,0.4775838255882263,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690956711769,-2734.99609375,304.1454162597656,0.7894291877746582,0.191556379199028,0.1733040660619735,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872579924762,-462.5172119140625,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389939785003,-2926.470458984375,304.14276123046875,0.8759968876838684,0.264422208070755,0.1854746341705322,293.16705322265625,297.1499938964844,293.1499938964844,0.3032696545124054,-5853.21630859375,304.1221618652344,0.9990000128746032,0.421566367149353,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185640729963,-1551.4696044921875,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196218967437744,0.2018056213855743,0.0,0.0,0.6731635332107544,47.53228378295898,34.0,0.8480913043022156,-14665.2216796875,199.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.20703125,18000.0,0.0,0.0,0.3256560862064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815510630607605,0.7823244333267212,-0.0007733639213256,0.0,0.0003304995479993,0.0,0.0,72.23886108398438,0.0,0.0,0.0,0.4775838255882263,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461248517036,-2740.942138671875,304.1463317871094,0.8002092242240906,0.1925904899835586,0.1741271615028381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692404560744,-466.8807373046875,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580048084259,-2934.819091796875,304.1439819335937,0.8880751132965088,0.2659550011157989,0.1864771693944931,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.37646484375,304.15234375,0.9990000128746032,0.4216283559799194,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927333757281,-1540.234130859375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312747716903,0.0,0.0,0.6750137209892273,44.857547760009766,37.0,41.15009307861328,-14581.521484375,189.5673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.37890625,18000.0,0.0,0.0,0.327378898859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925412058830261,0.7933276891708374,-0.0007864478393457,0.0,0.000332247960614,0.0,0.0,74.69562530517578,0.0,0.0,0.0,0.4823185503482818,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461248517036,-2740.942138671875,304.1463317871094,0.8002092242240906,0.1925904899835586,0.1741271615028381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692404560744,-466.8807373046875,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580048084259,-2934.819091796875,304.1439819335937,0.8880751132965088,0.2659550011157989,0.1864771693944931,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.37646484375,304.15234375,0.9990000128746032,0.4216283559799194,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927333757281,-1540.234130859375,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871837198734283,0.7125153541564941,0.1979312747716903,0.0,0.0,0.6750137209892273,44.857547760009766,37.0,41.15009307861328,-14581.521484375,189.5673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.37890625,18000.0,0.0,0.0,0.327378898859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925412058830261,0.7933276891708374,-0.0007864478393457,0.0,0.000332247960614,0.0,0.0,74.69562530517578,0.0,0.0,0.0,0.4823185503482818,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.125327318906784,-2746.97509765625,304.1468811035156,0.8080803155899048,0.1936299353837967,0.1750025749206543,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552541494369,-471.3930969238281,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798153638839,-2941.968505859375,304.1449279785156,0.8969342112541199,0.2673992812633514,0.1874533593654632,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257378578186,-5508.76171875,304.1659240722656,0.9990000128746032,0.425570547580719,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690023452043,-1529.6192626953125,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241799354553,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709029078483582,43.14571380615234,40.0,41.98144912719727,-14490.447265625,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.56640625,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886495590209961,0.7894353866577148,-0.0007858364260755,0.0,0.0003335389774292,0.0,0.0,74.10871124267578,0.0,0.0,0.0,0.4809162318706512,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.125327318906784,-2746.97509765625,304.1468811035156,0.8080803155899048,0.1936299353837967,0.1750025749206543,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552541494369,-471.3930969238281,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798153638839,-2941.968505859375,304.1449279785156,0.8969342112541199,0.2673992812633514,0.1874533593654632,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257378578186,-5508.76171875,304.1659240722656,0.9990000128746032,0.425570547580719,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690023452043,-1529.6192626953125,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241799354553,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709029078483582,43.14571380615234,40.0,41.98144912719727,-14490.447265625,183.4438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.56640625,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886495590209961,0.7894353866577148,-0.0007858364260755,0.0,0.0003335389774292,0.0,0.0,74.10871124267578,0.0,0.0,0.0,0.4809162318706512,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404668092727,-2752.35888671875,304.1468811035156,0.8105475306510925,0.1941501945257187,0.1754522323608398,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051092438399,-474.2286682128906,299.2050170898437,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874595880508422,-2947.869873046875,304.1449584960937,0.8997915387153625,0.2681328058242798,0.1879429370164871,293.1318664550781,297.1499938964844,293.1499938964844,0.2794322967529297,-5469.58349609375,304.1675109863281,0.9990000128746032,0.4278539419174194,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040610111318528,-1526.3116455078125,296.6348876953125,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575194835663,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946083903312683,0.0,0.0,0.6688351035118103,42.68718338012695,40.0,30.7876033782959,-14459.03125,181.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.703125,18000.0,0.0,0.0,0.3290949761867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784410834312439,0.7851932048797607,-0.0007823567138984,0.0,0.0003339895629324,0.0,0.0,73.272216796875,0.0,0.0,0.0,0.4792082011699676,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260057389736175,-2758.736328125,304.14678955078125,0.812279999256134,0.1946722418069839,0.1759100258350372,292.87109375,297.1499938964844,293.1499938964844,0.0063583254814147,-477.3218688964844,299.26318359375,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880322992801666,-2955.016357421875,304.14483642578125,0.9018530249595642,0.2688880860805511,0.1884539723396301,293.12176513671875,297.1499938964844,293.1499938964844,0.2779178619384765,-5446.2880859375,304.16705322265625,0.9990000128746032,0.4300729930400848,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550394915044,-1523.96630859375,296.6318054199219,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890642642974854,0.4814057052135467,0.707658588886261,0.1941663324832916,0.0,0.0,0.6669487357139587,42.42495727539063,43.0,19.60461807250977,-14439.9638671875,181.25338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.3294267654418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801439762115479,0.7809224724769592,-0.0007784616900607,0.0,0.0003343262942507,0.0,0.0,72.40815734863281,0.0,0.0,0.0,0.4774439930915832,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.126860037446022,-2773.8291015625,304.1464233398437,0.8138352632522583,0.1957188099622726,0.1768465042114257,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739389345049,-484.1637268066406,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189391553401947,-2972.14453125,304.144287109375,0.9038038849830629,0.2704331576824188,0.1895214468240738,293.10650634765625,297.1499938964844,293.1499938964844,0.2774981558322906,-5441.68994140625,304.1619567871094,0.9990000128746032,0.433893084526062,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477840229868,-1521.50146484375,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695556640625,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.6642377376556396,42.41560745239258,46.0,0.2189631760120391,-14436.9453125,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.81640625,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7736808657646179,-0.0007713045342825,0.0,0.0003347390738781,0.0,0.0,70.91825103759766,0.0,0.0,0.0,0.4744119346141815,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.126860037446022,-2773.8291015625,304.1464233398437,0.8138352632522583,0.1957188099622726,0.1768465042114257,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739389345049,-484.1637268066406,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189391553401947,-2972.14453125,304.144287109375,0.9038038849830629,0.2704331576824188,0.1895214468240738,293.10650634765625,297.1499938964844,293.1499938964844,0.2774981558322906,-5441.68994140625,304.1619567871094,0.9990000128746032,0.433893084526062,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477840229868,-1521.50146484375,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695556640625,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.6642377376556396,42.41560745239258,46.0,0.2189631760120391,-14436.9453125,181.9044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.81640625,18000.0,0.0,0.0,0.3298335075378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7736808657646179,-0.0007713045342825,0.0,0.0003347390738781,0.0,0.0,70.91825103759766,0.0,0.0,0.0,0.4744119346141815,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306245803833,-2791.088134765625,304.14599609375,0.8132838010787964,0.1967606246471405,0.177800565958023,292.85760498046875,297.1499938964844,293.1499938964844,0.006600288208574,-491.7014770507813,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439712762832,-2991.792724609375,304.14361572265625,0.9032705426216124,0.2719950377941131,0.1906212419271469,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365110695362091,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453034453094,-1521.2503662109375,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969211101531982,0.4833843410015106,0.71353679895401,0.1946482807397842,0.0,0.0,0.6636261343955994,42.98127746582031,49.0,-13.03238296508789,-14477.8076171875,184.8593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2734375,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694244980812073,0.7701916098594666,-0.0007671472267247,0.0,0.0003349798498675,0.0,0.0,70.15739440917969,0.0,0.0,0.0,0.4729072451591491,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306245803833,-2791.088134765625,304.14599609375,0.8132838010787964,0.1967606246471405,0.177800565958023,292.85760498046875,297.1499938964844,293.1499938964844,0.006600288208574,-491.7014770507813,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439712762832,-2991.792724609375,304.14361572265625,0.9032705426216124,0.2719950377941131,0.1906212419271469,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365110695362091,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453034453094,-1521.2503662109375,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969211101531982,0.4833843410015106,0.71353679895401,0.1946482807397842,0.0,0.0,0.6636261343955994,42.98127746582031,49.0,-13.03238296508789,-14477.8076171875,184.8593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2734375,18000.0,0.0,0.0,0.3300707340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694244980812073,0.7701916098594666,-0.0007671472267247,0.0,0.0003349798498675,0.0,0.0,70.15739440917969,0.0,0.0,0.0,0.4729072451591491,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288597136735916,-2809.40478515625,304.1456298828125,0.8110434412956238,0.1977874040603637,0.1787595450878143,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356331273913,-499.7321472167969,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925967782735824,-3012.7001953125,304.1429748535156,0.9007704257965088,0.2735528647899627,0.1917339265346527,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.4377155900001526,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459539741277,-1522.373046875,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654077768325806,44.02151107788086,52.0,-20.20796775817871,-14556.6728515625,189.733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709183692932129,0.771685779094696,-0.0007674091611988,0.0,0.0003352790081407,0.0,0.0,70.37641143798828,0.0,0.0,0.0,0.4734609723091125,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288597136735916,-2809.40478515625,304.1456298828125,0.8110434412956238,0.1977874040603637,0.1787595450878143,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356331273913,-499.7321472167969,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925967782735824,-3012.7001953125,304.1429748535156,0.9007704257965088,0.2735528647899627,0.1917339265346527,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.4377155900001526,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459539741277,-1522.373046875,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654077768325806,44.02151107788086,52.0,-20.20796775817871,-14556.6728515625,189.733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709183692932129,0.771685779094696,-0.0007674091611988,0.0,0.0003352790081407,0.0,0.0,70.37641143798828,0.0,0.0,0.0,0.4734609723091125,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074292182922,-2828.024169921875,304.14532470703125,0.8074491620063782,0.1987913399934768,0.1797130852937698,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787839263677,-508.1150817871094,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882239818573,-3034.041748046875,304.1425170898437,0.8967718482017517,0.2750928997993469,0.1928468644618988,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168736457824,-5671.53173828125,304.1348876953125,0.9990000128746032,0.4374351501464844,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485612116754,-1524.2896728515625,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961816310882,0.7262805104255676,0.1976410746574401,0.0,0.0,0.6695836782455444,45.457176208496094,55.0,-23.095579147338867,-14666.1923828125,196.23199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.142578125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776747345924377,0.7784472703933716,-0.0007725645555183,0.0,0.0003358561953064,0.0,0.0,71.65330505371094,0.0,0.0,0.0,0.4762170910835266,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074292182922,-2828.024169921875,304.14532470703125,0.8074491620063782,0.1987913399934768,0.1797130852937698,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787839263677,-508.1150817871094,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882239818573,-3034.041748046875,304.1425170898437,0.8967718482017517,0.2750928997993469,0.1928468644618988,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168736457824,-5671.53173828125,304.1348876953125,0.9990000128746032,0.4374351501464844,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485612116754,-1524.2896728515625,296.5767822265625,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961816310882,0.7262805104255676,0.1976410746574401,0.0,0.0,0.6695836782455444,45.457176208496094,55.0,-23.095579147338867,-14666.1923828125,196.23199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.142578125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776747345924377,0.7784472703933716,-0.0007725645555183,0.0,0.0003358561953064,0.0,0.0,71.65330505371094,0.0,0.0,0.0,0.4762170910835266,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304302215576172,-2837.297607421875,304.1452331542969,0.8052228093147278,0.1992832124233245,0.1801855415105819,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529716856777,-512.40478515625,299.78057861328125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951358020305633,-3044.70947265625,304.142333984375,0.8943418264389038,0.2758533060550689,0.1934005916118621,293.1137084960937,297.1499938964844,293.1499938964844,0.2957192361354828,-5734.693359375,304.13037109375,0.9990000128746032,0.4367291629314422,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503633208572,-1525.4315185546875,296.5689697265625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.116943359375,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.19865383207798,0.0,0.0,0.672535240650177,46.30307769775391,55.0,-23.48261833190918,-14730.318359375,200.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.86328125,18000.0,0.0,0.0,0.3313804864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829999923706055,0.7837769985198975,-0.000777015928179,0.0,0.0003363090509083,0.0,0.0,72.69727325439453,0.0,0.0,0.0,0.4784199297428131,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309494525194168,-2846.494873046875,304.1451721191406,0.8027745485305786,0.1997680068016052,0.1806542873382568,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288069546222,-516.7482299804688,299.8398132324219,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959802210330963,-3055.31884765625,304.1421813964844,0.8916885256767273,0.2766079604625702,0.1939515918493271,293.12158203125,297.1499938964844,293.1499938964844,0.3000634014606476,-5802.83642578125,304.12603759765625,0.9990000128746032,0.4356415867805481,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524201467633,-1526.657470703125,296.5612487792969,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1101989746094,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.676035463809967,47.224891662597656,58.0,-23.397361755371094,-14799.6875,204.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.04296875,18000.0,0.0,0.0,0.3319611549377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895807027816772,0.7903634309768677,-0.000782714865636,0.0,0.0003368983452674,0.0,0.0,74.01424407958984,0.0,0.0,0.0,0.4811612069606781,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.797420084476471,0.2007165402173996,0.1815796643495559,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852295659482,-525.5704345703125,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943761110305,-3076.806396484375,304.1419372558594,0.885952889919281,0.2781684100627899,0.1950796097517013,293.141845703125,297.1499938964844,293.1499938964844,0.3096085488796234,-5951.263671875,304.1181640625,0.9990000128746032,0.4322656691074371,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.004057175014168,-1529.30126953125,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.6845716834068298,49.26739883422852,46.0,-22.32990074157715,-14951.7333984375,213.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.35546875,18000.0,0.0,0.0,0.3335834145545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062987923622131,0.807096540927887,-0.0007977887871675,0.0,0.0003385447489563,0.0,0.0,77.46800994873047,0.0,0.0,0.0,0.4881919920444488,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.797420084476471,0.2007165402173996,0.1815796643495559,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852295659482,-525.5704345703125,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943761110305,-3076.806396484375,304.1419372558594,0.885952889919281,0.2781684100627899,0.1950796097517013,293.141845703125,297.1499938964844,293.1499938964844,0.3096085488796234,-5951.263671875,304.1181640625,0.9990000128746032,0.4322656691074371,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.004057175014168,-1529.30126953125,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.6845716834068298,49.26739883422852,46.0,-22.32990074157715,-14951.7333984375,213.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.35546875,18000.0,0.0,0.0,0.3335834145545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062987923622131,0.807096540927887,-0.0007977887871675,0.0,0.0003385447489563,0.0,0.0,77.46800994873047,0.0,0.0,0.0,0.4881919920444488,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327242851257324,-2877.535888671875,304.1454772949219,0.8007742166519165,0.2016893178224563,0.1824197769165039,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246117681264,-532.8793334960938,300.0868530273437,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049562215805,-3093.43994140625,304.1424255371094,0.8899402022361755,0.2797238528728485,0.1961531043052673,293.1576843261719,297.1499938964844,293.1499938964844,0.3074429333209991,-5912.302734375,304.1330261230469,0.9990000128746032,0.4292239248752594,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536769665777,-1527.9365234375,296.54205322265625,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0941772460937,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.09649658203125,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924929022789001,48.67367172241211,34.0,6.913980007171631,-14999.103515625,211.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.8359375,18000.0,0.0,0.0,0.3356999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255702257156372,0.8263868689537048,-0.0008166430052369,0.0,0.0003406927280593,0.0,0.0,81.67819213867188,0.0,0.0,0.0,0.4963502883911133,4.0,0.0,1.0
