time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327242851257324,-2877.535888671875,304.1454772949219,0.8007742166519165,0.2016893178224563,0.1824197769165039,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246117681264,-532.8793334960938,300.0868530273437,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049562215805,-3093.43994140625,304.1424255371094,0.8899402022361755,0.2797238528728485,0.1961531043052673,293.1576843261719,297.1499938964844,293.1499938964844,0.3074429333209991,-5912.302734375,304.1330261230469,0.9990000128746032,0.4292239248752594,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536769665777,-1527.9365234375,296.54205322265625,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0941772460937,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.09649658203125,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924929022789001,48.67367172241211,34.0,6.913980007171631,-14999.103515625,211.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.8359375,18000.0,0.0,0.0,0.3356999158859253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255702257156372,0.8263868689537048,-0.0008166430052369,0.0,0.0003406927280593,0.0,0.0,81.67819213867188,0.0,0.0,0.0,0.4963502883911133,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329380273818969,-2880.82470703125,304.1460876464844,0.8067672252655029,0.2022903859615326,0.1829012632369995,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945135809481,-536.0562133789062,300.16998291015625,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.199471578001976,-3098.22265625,304.1432800292969,0.8967481255531311,0.2806267738342285,0.1967457085847854,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836870193481,-5798.37109375,304.1493225097656,0.9990000128746032,0.4293241798877716,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450217202305,-1523.676025390625,296.5513610839844,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163330554962,0.7392538785934448,0.199243813753128,0.0,0.0,0.6936748623847961,47.1468505859375,34.0,31.896455764770508,-14961.5458984375,205.67237854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.734375,18000.0,0.0,0.0,0.3369481861591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325125575065613,0.833337664604187,-0.0008251208928413,0.0,0.0003419595886953,0.0,0.0,83.35499572753906,0.0,0.0,0.0,0.4993658065795898,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330192983150482,-2881.873046875,304.1465148925781,0.8120922446250916,0.2026978433132171,0.1832151859998703,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371481314301,-537.836181640625,300.2271423339844,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996513605117797,-3100.081787109375,304.1439514160156,0.9029664397239684,0.2812274694442749,0.1971264779567718,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304518699645996,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374165400862,-1519.9124755859375,296.5606994628906,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265981435775757,0.4914828240871429,0.7351152896881104,0.1974070519208908,0.0,0.0,0.6928127408027649,45.74607849121094,37.0,46.44995880126953,-14909.501953125,200.22317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1015625,18000.0,0.0,0.0,0.3376738131046295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339293599128723,0.8347573280334473,-0.0008279416942968,0.0,0.0003426959738135,0.0,0.0,83.78230285644531,0.0,0.0,0.0,0.5000330805778503,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017945289611,-2886.012939453125,304.1471862792969,0.8199939131736755,0.2036928832530975,0.1840486973524093,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559723190963,-542.9850463867188,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734226942062,-3105.791015625,304.1450500488281,0.9131072759628296,0.2826724946498871,0.198096752166748,293.125,297.1499938964844,293.1499938964844,0.283736914396286,-5533.5615234375,304.1739501953125,0.9990000128746032,0.4355803430080414,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227123536169,-1512.3154296875,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866612434387207,43.84757995605469,40.0,47.25357437133789,-14814.6455078125,193.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.3389668464660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261745572090149,0.8269981741905212,-0.0008235987043008,0.0,0.0003440082655288,0.0,0.0,82.29051971435547,0.0,0.0,0.0,0.4969368278980255,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333017945289611,-2886.012939453125,304.1471862792969,0.8199939131736755,0.2036928832530975,0.1840486973524093,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559723190963,-542.9850463867188,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734226942062,-3105.791015625,304.1450500488281,0.9131072759628296,0.2826724946498871,0.198096752166748,293.125,297.1499938964844,293.1499938964844,0.283736914396286,-5533.5615234375,304.1739501953125,0.9990000128746032,0.4355803430080414,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227123536169,-1512.3154296875,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866612434387207,43.84757995605469,40.0,47.25357437133789,-14814.6455078125,193.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.3389668464660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261745572090149,0.8269981741905212,-0.0008235987043008,0.0,0.0003440082655288,0.0,0.0,82.29051971435547,0.0,0.0,0.0,0.4969368278980255,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335696429014206,-2890.50390625,304.1471862792969,0.8225380182266235,0.2041843384504318,0.1844718605279922,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246033422648,-546.2137451171875,300.43817138671875,0.5039399266242981,0.050000000745058,0.0487147979438304,293.09283447265625,297.1499938964844,293.1499938964844,0.2006000727415084,-3110.90966796875,304.1451721191406,0.9165812134742736,0.2833639979362488,0.1985690146684646,293.1118469238281,297.1499938964844,293.1499938964844,0.2808035612106323,-5487.8828125,304.1748962402344,0.9990000128746032,0.4384784996509552,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191281586885,-1510.484130859375,296.590087890625,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149229049682615,0.4858769476413727,0.7290459275245667,0.1940605789422989,0.0,0.0,0.683408796787262,43.31422805786133,40.0,35.66419219970703,-14779.9140625,191.3262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.5078125,18000.0,0.0,0.0,0.3393450379371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195135593414307,0.8203312158584595,-0.0008176632691174,0.0,0.000344392057741,0.0,0.0,80.85836791992188,0.0,0.0,0.0,0.4941688477993011,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338951736688614,-2896.0859375,304.1471252441406,0.8243593573570251,0.2046737819910049,0.1848999410867691,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979473233222,-549.745361328125,300.5057067871094,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011123448610305,-3117.176025390625,304.1451110839844,0.9191152453422546,0.2840704023838043,0.1990459710359573,293.09991455078125,297.1499938964844,293.1499938964844,0.2789177596569061,-5459.10791015625,304.1737670898437,0.9990000128746032,0.4413057565689087,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175858885049,-1509.650146484375,296.5940246582031,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884765625,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914588928222,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139214277267456,0.4851981997489929,0.7287232875823975,0.193590447306633,0.0,0.0,0.680292546749115,42.98919296264648,43.0,23.60798454284668,-14756.5009765625,190.3300170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.04296875,18000.0,0.0,0.0,0.3395614326000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125932812690735,0.813404381275177,-0.000811067293398,0.0,0.0003446117043495,0.0,0.0,79.35476684570312,0.0,0.0,0.0,0.4912523627281189,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.902587890625,304.1467590332031,0.8260858654975891,0.2056458294391632,0.1857686340808868,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580817207694,-557.6030883789062,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.202382355928421,-3132.9384765625,304.1446228027344,0.9216169118881226,0.2855120897293091,0.2000401765108108,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071033000946,-5445.81298828125,304.1674194335937,0.9990000128746032,0.4462930262088775,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194252505898,-1510.3802490234375,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.1877746582031,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152680158615112,0.4851962029933929,0.7300717234611511,0.1933589428663253,0.0,0.0,0.6751600503921509,42.87744903564453,46.0,1.7947518825531006,-14743.0234375,190.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.423828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998480200767517,0.8006463050842285,-0.0007983056711964,0.0,0.0003446530608925,0.0,0.0,76.58478546142578,0.0,0.0,0.0,0.4858473241329193,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.902587890625,304.1467590332031,0.8260858654975891,0.2056458294391632,0.1857686340808868,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580817207694,-557.6030883789062,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.202382355928421,-3132.9384765625,304.1446228027344,0.9216169118881226,0.2855120897293091,0.2000401765108108,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071033000946,-5445.81298828125,304.1674194335937,0.9990000128746032,0.4462930262088775,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194252505898,-1510.3802490234375,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.1877746582031,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152680158615112,0.4851962029933929,0.7300717234611511,0.1933589428663253,0.0,0.0,0.6751600503921509,42.87744903564453,46.0,1.7947518825531006,-14743.0234375,190.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.423828125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998480200767517,0.8006463050842285,-0.0007983056711964,0.0,0.0003446530608925,0.0,0.0,76.58478546142578,0.0,0.0,0.0,0.4858473241329193,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161087751388,-2926.24169921875,304.14630126953125,0.825660228729248,0.2066047191619873,0.1866471171379089,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342115834355,-566.3010864257812,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038756310939788,-3151.59716796875,304.1439208984375,0.9211517572402954,0.286955177783966,0.2010577917098999,293.07196044921875,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500112235546112,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263924747705,-1513.548828125,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935816287994,0.0,0.0,0.6723514795303345,43.36458206176758,49.0,-13.767908096313477,-14772.7314453125,193.1932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.43359375,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911506295204163,0.7919395565986633,-0.000788910430856,0.0,0.0003443686000537,0.0,0.0,74.67843627929688,0.0,0.0,0.0,0.4821219444274902,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161087751388,-2926.24169921875,304.14630126953125,0.825660228729248,0.2066047191619873,0.1866471171379089,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342115834355,-566.3010864257812,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038756310939788,-3151.59716796875,304.1439208984375,0.9211517572402954,0.286955177783966,0.2010577917098999,293.07196044921875,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500112235546112,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263924747705,-1513.548828125,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935816287994,0.0,0.0,0.6723514795303345,43.36458206176758,49.0,-13.767908096313477,-14772.7314453125,193.1932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.43359375,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911506295204163,0.7919395565986633,-0.000788910430856,0.0,0.0003443686000537,0.0,0.0,74.67843627929688,0.0,0.0,0.0,0.4821219444274902,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366160213947296,-2943.87109375,304.1458740234375,0.8235216736793518,0.2075444757938385,0.1875264644622802,292.7918701171875,297.1499938964844,293.1499938964844,0.008224013261497,-575.58251953125,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054819762706756,-3171.673583984375,304.1432800292969,0.9183170199394226,0.2883791327476501,0.2020778506994247,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882475376129,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522590041160583,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367729961872,-1518.256591796875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.6722711324691772,44.34373092651367,52.0,-22.563949584960938,-14840.98828125,197.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.521484375,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881172299385071,0.7889019250869751,-0.0007846927619539,0.0,0.0003440305008552,0.0,0.0,73.95269775390625,0.0,0.0,0.0,0.4807643592357635,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366160213947296,-2943.87109375,304.1458740234375,0.8235216736793518,0.2075444757938385,0.1875264644622802,292.7918701171875,297.1499938964844,293.1499938964844,0.008224013261497,-575.58251953125,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054819762706756,-3171.673583984375,304.1432800292969,0.9183170199394226,0.2883791327476501,0.2020778506994247,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882475376129,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522590041160583,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367729961872,-1518.256591796875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.6722711324691772,44.34373092651367,52.0,-22.563949584960938,-14840.98828125,197.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.521484375,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881172299385071,0.7889019250869751,-0.0007846927619539,0.0,0.0003440305008552,0.0,0.0,73.95269775390625,0.0,0.0,0.0,0.4807643592357635,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417279243469,-2961.93408203125,304.1455383300781,0.8200661540031433,0.2084610611200332,0.1883996725082397,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259966388344,-585.2691040039062,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071291953325271,-3192.213134765625,304.1427917480469,0.9137312769889832,0.2897744178771972,0.2030900865793228,293.0771179199219,297.1499938964844,293.1499938964844,0.291185051202774,-5662.22509765625,304.13751220703125,0.9990000128746032,0.4529776871204376,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493039414286,-1523.860107421875,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.6749531626701355,45.731231689453125,55.0,-26.328372955322266,-14940.955078125,204.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.978515625,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911713123321533,0.7919575572013855,-0.0007862295606173,0.0,0.0003439046849962,0.0,0.0,74.48845672607422,0.0,0.0,0.0,0.481967568397522,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417279243469,-2961.93408203125,304.1455383300781,0.8200661540031433,0.2084610611200332,0.1883996725082397,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259966388344,-585.2691040039062,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071291953325271,-3192.213134765625,304.1427917480469,0.9137312769889832,0.2897744178771972,0.2030900865793228,293.0771179199219,297.1499938964844,293.1499938964844,0.291185051202774,-5662.22509765625,304.13751220703125,0.9990000128746032,0.4529776871204376,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493039414286,-1523.860107421875,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395568847656,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.6749531626701355,45.731231689453125,55.0,-26.328372955322266,-14940.955078125,204.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.978515625,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911713123321533,0.7919575572013855,-0.0007862295606173,0.0,0.0003439046849962,0.0,0.0,74.48845672607422,0.0,0.0,0.0,0.481967568397522,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381551772356033,-2970.959716796875,304.1454162597656,0.817949652671814,0.2089101672172546,0.188832625746727,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312500596046,-590.2252807617188,301.1078796386719,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.207953855395317,-3202.470703125,304.142578125,0.9109761118888856,0.2904599606990814,0.2035914808511734,293.0829467773437,297.1499938964844,293.1499938964844,0.2951042652130127,-5724.2724609375,304.1326599121094,0.9990000128746032,0.4527602791786194,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040561119094491,-1526.8662109375,296.583740234375,0.4969275295734405,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445907592773438,0.4949651062488556,0.7496256828308105,0.1975513249635696,0.0,0.0,0.6772920489311218,46.55634689331055,55.0,-26.94164657592773,-15000.6767578125,208.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.4453125,18000.0,0.0,0.0,0.3389541208744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949520945549011,0.7957413196563721,-0.0007891798159107,0.0,0.0003439953434281,0.0,0.0,75.23085021972656,0.0,0.0,0.0,0.4835246205329895,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386659145355224,-2979.924560546875,304.14532470703125,0.815615177154541,0.2093532234430313,0.189262717962265,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391391232609,-595.2373657226562,301.1763916015625,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087744176387787,-3212.6591796875,304.1424560546875,0.90801203250885,0.2911385595798492,0.2040892839431762,293.0903625488281,297.1499938964844,293.1499938964844,0.2993824481964111,-5791.5615234375,304.1280517578125,0.9990000128746032,0.4521515369415283,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631904266774,-1529.963623046875,296.5814819335937,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408437490463257,0.6408437490463257,1.0,1.0,-1.2508896589279177,0.4971843063831329,0.7537053823471069,0.1985596567392349,0.0,0.0,0.6802746057510376,47.46012496948242,58.0,-26.973115921020508,-15065.943359375,212.1172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.48828125,18000.0,0.0,0.0,0.339179128408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002051115036011,0.8009987473487854,-0.0007935895700939,0.0,0.0003442236920818,0.0,0.0,76.29242706298828,0.0,0.0,0.0,0.4857115745544433,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.585205078125,304.14520263671875,0.8104119896888733,0.2102224826812744,0.1901143938302993,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628819212317,-605.4070434570312,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104369699954986,-3233.25439453125,304.1421813964844,0.9018444418907166,0.2925433814525604,0.2051084637641906,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268637657165,-5938.75048828125,304.1196594238281,0.9990000128746032,0.4497242867946625,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780259296298,-1536.3623046875,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.099609375,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595896720886,0.0,0.0,0.6880288124084473,49.47114562988281,61.0,-25.94667053222656,-15210.3720703125,221.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.91796875,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148407936096191,0.8156474232673645,-0.0008066379232332,0.0,0.000345167791238,0.0,0.0,79.35431671142578,0.0,0.0,0.0,0.4918743073940277,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.585205078125,304.14520263671875,0.8104119896888733,0.2102224826812744,0.1901143938302993,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628819212317,-605.4070434570312,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104369699954986,-3233.25439453125,304.1421813964844,0.9018444418907166,0.2925433814525604,0.2051084637641906,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268637657165,-5938.75048828125,304.1196594238281,0.9990000128746032,0.4497242867946625,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780259296298,-1536.3623046875,296.5775756835937,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.099609375,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595896720886,0.0,0.0,0.6880288124084473,49.47114562988281,61.0,-25.94667053222656,-15210.3720703125,221.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.91796875,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148407936096191,0.8156474232673645,-0.0008066379232332,0.0,0.000345167791238,0.0,0.0,79.35431671142578,0.0,0.0,0.0,0.4918743073940277,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705677509308,-3014.974365234375,304.1451416015625,0.804599404335022,0.2110929489135742,0.1909666210412979,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973414480686,-615.739990234375,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754569768905,-3253.472900390625,304.1420593261719,0.8953637480735779,0.2938775420188904,0.2061213105916977,293.1347351074219,297.1499938964844,293.1499938964844,0.3192491829395294,-6099.32568359375,304.1124572753906,0.9990000128746032,0.4457025825977325,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937727317214,-1543.0126953125,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.6979930996894836,51.71907806396485,49.0,-24.01643753051757,-15369.8544921875,231.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.009765625,18000.0,0.0,0.0,0.3417750000953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346289396286011,0.8354541659355164,-0.0008252343395724,0.0,0.0003468581708148,0.0,0.0,83.6824951171875,0.0,0.0,0.0,0.5003111958503723,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705677509308,-3014.974365234375,304.1451416015625,0.804599404335022,0.2110929489135742,0.1909666210412979,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973414480686,-615.739990234375,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754569768905,-3253.472900390625,304.1420593261719,0.8953637480735779,0.2938775420188904,0.2061213105916977,293.1347351074219,297.1499938964844,293.1499938964844,0.3192491829395294,-6099.32568359375,304.1124572753906,0.9990000128746032,0.4457025825977325,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937727317214,-1543.0126953125,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.6979930996894836,51.71907806396485,49.0,-24.01643753051757,-15369.8544921875,231.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.009765625,18000.0,0.0,0.0,0.3417750000953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346289396286011,0.8354541659355164,-0.0008252343395724,0.0,0.0003468581708148,0.0,0.0,83.6824951171875,0.0,0.0,0.0,0.5003111958503723,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072975873947144,0.2119585424661636,0.1917281299829483,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070678412914,-624.1688842773438,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189885020256,-3266.8427734375,304.1429138183594,0.8984451293945312,0.2951144576072693,0.206974595785141,293.15447998046875,297.1499938964844,293.1499938964844,0.3177801370620727,-6070.615234375,304.1280517578125,0.9990000128746032,0.442048579454422,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.004101138561964,-1545.5648193359375,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073574066162109,51.24046325683594,37.0,5.73208475112915,-15421.8681640625,230.0160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.603515625,18000.0,0.0,0.0,0.3440477848052978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571226596832275,0.8579707145690918,-0.0008480554097332,0.0,0.0003491647657938,0.0,0.0,88.90154266357422,0.0,0.0,0.0,0.5099702477455139,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072975873947144,0.2119585424661636,0.1917281299829483,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070678412914,-624.1688842773438,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189885020256,-3266.8427734375,304.1429138183594,0.8984451293945312,0.2951144576072693,0.206974595785141,293.15447998046875,297.1499938964844,293.1499938964844,0.3177801370620727,-6070.615234375,304.1280517578125,0.9990000128746032,0.442048579454422,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.004101138561964,-1545.5648193359375,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073574066162109,51.24046325683594,37.0,5.73208475112915,-15421.8681640625,230.0160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.603515625,18000.0,0.0,0.0,0.3440477848052978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571226596832275,0.8579707145690918,-0.0008480554097332,0.0,0.0003491647657938,0.0,0.0,88.90154266357422,0.0,0.0,0.0,0.5099702477455139,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415625661611557,-3029.330322265625,304.1467590332031,0.8174495100975037,0.21286341547966,0.1924245655536651,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779096543788,-629.7977294921875,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618925094604,-3270.523681640625,304.1446533203125,0.9108333587646484,0.2964018583297729,0.2077789157629013,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426895380020141,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952176786959,-1541.247802734375,296.61480712890625,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642116546630859,0.1984929740428924,0.0,0.0,0.7091739177703857,48.34905624389648,40.0,45.60013961791992,-15338.8076171875,218.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3046875,18000.0,0.0,0.0,0.3462668061256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689207434654236,0.8697839975357056,-0.0008632821845822,0.0,0.0003514167910907,0.0,0.0,91.97135925292967,0.0,0.0,0.0,0.5151846408843994,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415625661611557,-3029.330322265625,304.1467590332031,0.8174495100975037,0.21286341547966,0.1924245655536651,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779096543788,-629.7977294921875,301.7554626464844,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618925094604,-3270.523681640625,304.1446533203125,0.9108333587646484,0.2964018583297729,0.2077789157629013,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426895380020141,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952176786959,-1541.247802734375,296.61480712890625,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642116546630859,0.1984929740428924,0.0,0.0,0.7091739177703857,48.34905624389648,40.0,45.60013961791992,-15338.8076171875,218.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3046875,18000.0,0.0,0.0,0.3462668061256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689207434654236,0.8697839975357056,-0.0008632821845822,0.0,0.0003514167910907,0.0,0.0,91.97135925292967,0.0,0.0,0.0,0.5151846408843994,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416157782077789,-3029.763671875,304.1472473144531,0.8215730786323547,0.2133316099643707,0.1928045898675918,292.7583312988281,297.1499938964844,293.1499938964844,0.0095647955313324,-632.4970092773438,301.8343811035156,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136718332767486,-3271.396484375,304.1454162597656,0.916396141052246,0.2970700860023498,0.2082106173038482,293.1398010253906,297.1499938964844,293.1499938964844,0.2989782691001892,-5770.17626953125,304.166259765625,0.9990000128746032,0.4447803497314453,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917485021054,-1538.60546875,296.63446044921875,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994294166565,0.4967700541019439,0.7612242698669434,0.1969630122184753,0.0,0.0,0.7070913314819336,47.24076461791992,40.0,53.9922981262207,-15293.544921875,214.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.3471562564373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684982061386108,0.869363009929657,-0.0008648061193525,0.0,0.0003523194754961,0.0,0.0,92.02384185791016,0.0,0.0,0.0,0.5150871276855469,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417687088251114,-3032.07421875,304.1474609375,0.8245980739593506,0.2138030081987381,0.1931995153427124,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613513305783,-635.7188110351562,301.9123229980469,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139313966035843,-3274.268798828125,304.1457824707031,0.9206041097640992,0.2977490425109863,0.2086590081453323,293.1276550292969,297.1499938964844,293.1499938964844,0.2950516939163208,-5708.54736328125,304.17041015625,0.9990000128746032,0.4472939670085907,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902653709053,-1537.1016845703125,296.6505432128906,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.16473388671875,1.0,0.2652187943458557,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545474767684937,0.4950705468654632,0.7594769597053528,0.1959188878536224,0.0,0.0,0.7044696807861328,46.49519348144531,43.0,47.75150680541992,-15254.5087890625,211.33287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.90625,18000.0,0.0,0.0,0.3478851914405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646932244300842,0.8655555844306946,-0.0008623509784229,0.0,0.0003530592657625,0.0,0.0,91.2204360961914,0.0,0.0,0.0,0.5135539174079895,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038244247436,-3040.9853515625,304.1473999023437,0.8284822106361389,0.2147325277328491,0.1940117478370666,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800351843237,-643.4161987304688,302.06597900390625,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148080170154571,-3284.733642578125,304.14569091796875,0.9261255264282228,0.2991231679916382,0.209590271115303,293.104248046875,297.1499938964844,293.1499938964844,0.2905618548393249,-5639.5419921875,304.1708679199219,0.9990000128746032,0.4526130855083465,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943990461528,-1537.6326904296875,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992324590682983,45.69002151489258,46.0,25.83323860168457,-15206.8818359375,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1015625,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540552258491516,0.8549076318740845,-0.0008524087606929,0.0,0.0003540660254657,0.0,0.0,88.75865936279297,0.0,0.0,0.0,0.5090513825416565,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038244247436,-3040.9853515625,304.1473999023437,0.8284822106361389,0.2147325277328491,0.1940117478370666,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800351843237,-643.4161987304688,302.06597900390625,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148080170154571,-3284.733642578125,304.14569091796875,0.9261255264282228,0.2991231679916382,0.209590271115303,293.104248046875,297.1499938964844,293.1499938964844,0.2905618548393249,-5639.5419921875,304.1708679199219,0.9990000128746032,0.4526130855083465,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943990461528,-1537.6326904296875,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992324590682983,45.69002151489258,46.0,25.83323860168457,-15206.8818359375,208.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1015625,18000.0,0.0,0.0,0.3488772213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540552258491516,0.8549076318740845,-0.0008524087606929,0.0,0.0003540660254657,0.0,0.0,88.75865936279297,0.0,0.0,0.0,0.5090513825416565,4.0,0.0,1.0
