time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174559354782,-3053.234619140625,304.1470947265625,0.8298227787017822,0.2156286835670471,0.1948148310184478,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277036592364,-652.3300170898438,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159780710935592,-3299.034423828125,304.1451721191406,0.928128719329834,0.3004599511623382,0.2105291932821273,293.086669921875,297.1499938964844,293.1499938964844,0.2898241579532623,-5630.43798828125,304.1650085449219,0.9990000128746032,0.4573484361171722,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053155437111,-1541.45654296875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.1808776855469,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.180419921875,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948656439781189,45.63928985595703,49.0,5.0312910079956055,-15201.0576171875,209.0765991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.474609375,18000.0,0.0,0.0,0.3493616878986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433729410171509,0.8442142605781555,-0.0008413190953433,0.0,0.0003545577055774,0.0,0.0,86.24237060546875,0.0,0.0,0.0,0.5044528841972351,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174559354782,-3053.234619140625,304.1470947265625,0.8298227787017822,0.2156286835670471,0.1948148310184478,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277036592364,-652.3300170898438,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159780710935592,-3299.034423828125,304.1451721191406,0.928128719329834,0.3004599511623382,0.2105291932821273,293.086669921875,297.1499938964844,293.1499938964844,0.2898241579532623,-5630.43798828125,304.1650085449219,0.9990000128746032,0.4573484361171722,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053155437111,-1541.45654296875,296.68951416015625,0.4994484782218933,0.050000000745058,0.2314095348119735,291.1808776855469,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.180419921875,1.0,0.2641499638557434,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290680646896,0.0,0.0,0.6948656439781189,45.63928985595703,49.0,5.0312910079956055,-15201.0576171875,209.0765991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.474609375,18000.0,0.0,0.0,0.3493616878986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433729410171509,0.8442142605781555,-0.0008413190953433,0.0,0.0003545577055774,0.0,0.0,86.24237060546875,0.0,0.0,0.0,0.5044528841972351,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.143883392214775,-3068.265380859375,304.1466064453125,0.8291337490081787,0.2165292054414749,0.1956395208835601,292.7398986816406,297.1499938964844,293.1499938964844,0.010402550920844,-662.201416015625,302.3724365234375,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173278927803039,-3315.654541015625,304.14453125,0.9272080659866332,0.3017543852329254,0.2114473730325698,293.07733154296875,297.1499938964844,293.1499938964844,0.2921503782272339,-5669.59228515625,304.1560974121094,0.9990000128746032,0.4608653485774994,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215238161385,-1547.7711181640625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.7637779712677002,0.1946702301502227,0.0,0.0,0.6924746036529541,46.19404220581055,52.0,-10.279698371887209,-15235.5595703125,212.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.423828125,18000.0,0.0,0.0,0.3495332300662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358784317970276,0.8367112874984741,-0.0008328639087267,0.0,0.0003547318046912,0.0,0.0,84.45110321044922,0.0,0.0,0.0,0.5011934638023376,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.143883392214775,-3068.265380859375,304.1466064453125,0.8291337490081787,0.2165292054414749,0.1956395208835601,292.7398986816406,297.1499938964844,293.1499938964844,0.010402550920844,-662.201416015625,302.3724365234375,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173278927803039,-3315.654541015625,304.14453125,0.9272080659866332,0.3017543852329254,0.2114473730325698,293.07733154296875,297.1499938964844,293.1499938964844,0.2921503782272339,-5669.59228515625,304.1560974121094,0.9990000128746032,0.4608653485774994,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215238161385,-1547.7711181640625,296.7010803222656,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.7637779712677002,0.1946702301502227,0.0,0.0,0.6924746036529541,46.19404220581055,52.0,-10.279698371887209,-15235.5595703125,212.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.423828125,18000.0,0.0,0.0,0.3495332300662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358784317970276,0.8367112874984741,-0.0008328639087267,0.0,0.0003547318046912,0.0,0.0,84.45110321044922,0.0,0.0,0.0,0.5011934638023376,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413431644439,-3084.93896484375,304.1461486816406,0.8268711566925049,0.2174262553453445,0.1964790523052215,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021573930978,-672.7577514648438,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180238008499,-3334.027099609375,304.1438903808594,0.9240792989730836,0.3030638694763183,0.2123805582523346,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.56103515625,304.1461181640625,0.9990000128746032,0.4628933370113373,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414806619286,-1555.761962890625,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925434470176697,47.238914489746094,55.0,-19.49301719665528,-15306.21875,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.3496277332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333591818809509,0.8341882824897766,-0.0008291273843497,0.0,0.0003548277018126,0.0,0.0,83.78609466552734,0.0,0.0,0.0,0.5000513792037964,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413431644439,-3084.93896484375,304.1461486816406,0.8268711566925049,0.2174262553453445,0.1964790523052215,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021573930978,-672.7577514648438,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180238008499,-3334.027099609375,304.1438903808594,0.9240792989730836,0.3030638694763183,0.2123805582523346,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.56103515625,304.1461181640625,0.9990000128746032,0.4628933370113373,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414806619286,-1555.761962890625,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925434470176697,47.238914489746094,55.0,-19.49301719665528,-15306.21875,217.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.3496277332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333591818809509,0.8341882824897766,-0.0008291273843497,0.0,0.0003548277018126,0.0,0.0,83.78609466552734,0.0,0.0,0.0,0.5000513792037964,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453398168087005,-3093.612060546875,304.1459350585937,0.8252753615379333,0.2178720384836197,0.1969020813703537,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611183241009,-678.239501953125,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196003794670105,-3343.663330078125,304.1435546875,0.9218798875808716,0.3037196397781372,0.212856188416481,293.0790710449219,297.1499938964844,293.1499938964844,0.3000615239143371,-5796.5205078125,304.14111328125,0.9990000128746032,0.4633186757564544,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525014676153,-1560.195556640625,296.7148742675781,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715224027633667,0.4988286197185516,0.7726938128471375,0.196120798587799,0.0,0.0,0.6935438513755798,47.917022705078125,55.0,-22.208913803100582,-15353.2197265625,220.368881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.236328125,18000.0,0.0,0.0,0.3497198820114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341917395591736,0.8350210785865784,-0.0008293183054775,0.0,0.0003549212124198,0.0,0.0,83.92635345458984,0.0,0.0,0.0,0.5003759264945984,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458456069231033,-3102.404541015625,304.145751953125,0.8234239220619202,0.2183164209127426,0.1973266154527664,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260611400008,-683.8310546875,302.6846618652344,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203878164291381,-3353.347412109375,304.143310546875,0.9193286299705504,0.3043628334999084,0.2133278995752334,293.0835266113281,297.1499938964844,293.1499938964844,0.3036392331123352,-5852.99853515625,304.13623046875,0.9990000128746032,0.4633441269397735,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640694253146,-1564.844482421875,296.71923828125,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485908508301,0.1967911124229431,0.0,0.0,0.6951886415481567,48.687599182128906,58.0,-23.927234649658203,-15406.9365234375,223.9898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.794921875,18000.0,0.0,0.0,0.3498794436454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364627957344055,0.8372937440872192,-0.0008309560362249,0.0,0.0003550831752363,0.0,0.0,84.39471435546875,0.0,0.0,0.0,0.5013194680213928,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191103935241699,0.2192041575908661,0.1981820613145828,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729005679488,-695.2568359375,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608873128891,-3372.643798828125,304.1429138183594,0.9134564995765686,0.3056303560733795,0.2142598032951355,293.0975036621094,297.1499938964844,293.1499938964844,0.3119051158428192,-5982.17919921875,304.1270751953125,0.9990000128746032,0.4622054100036621,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885636746883,-1574.6387939453125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003372311592102,50.471866607666016,61.0,-25.19631576538086,-15531.3779296875,232.3096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.291015625,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452286720275879,0.8460672497749329,-0.0008385825203731,0.0,0.0003557112067937,0.0,0.0,86.31800842285156,0.0,0.0,0.0,0.5050379037857056,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191103935241699,0.2192041575908661,0.1981820613145828,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729005679488,-695.2568359375,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608873128891,-3372.643798828125,304.1429138183594,0.9134564995765686,0.3056303560733795,0.2142598032951355,293.0975036621094,297.1499938964844,293.1499938964844,0.3119051158428192,-5982.17919921875,304.1270751953125,0.9990000128746032,0.4622054100036621,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885636746883,-1574.6387939453125,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003372311592102,50.471866607666016,61.0,-25.19631576538086,-15531.3779296875,232.3096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.291015625,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452286720275879,0.8460672497749329,-0.0008385825203731,0.0,0.0003557112067937,0.0,0.0,86.31800842285156,0.0,0.0,0.0,0.5050379037857056,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016840457916,-3138.023193359375,304.145263671875,0.8141739368438721,0.2200936526060104,0.1990477889776229,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406109347939,-706.8821411132812,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.90703547000885,0.3068937361240387,0.2151921838521957,293.117431640625,297.1499938964844,293.1499938964844,0.3213778138160705,-6128.45654296875,304.11895751953125,0.9990000128746032,0.4595039188861847,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146607302129,-1584.970458984375,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078272104263306,52.53325271606445,64.0,-24.659645080566406,-15674.2666015625,241.8945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.171875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859370231628418,0.8602221608161926,-0.0008519476396031,0.0,0.0003568782994989,0.0,0.0,89.5593032836914,0.0,0.0,0.0,0.5111160278320312,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016840457916,-3138.023193359375,304.145263671875,0.8141739368438721,0.2200936526060104,0.1990477889776229,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406109347939,-706.8821411132812,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.90703547000885,0.3068937361240387,0.2151921838521957,293.117431640625,297.1499938964844,293.1499938964844,0.3213778138160705,-6128.45654296875,304.11895751953125,0.9990000128746032,0.4595039188861847,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146607302129,-1584.970458984375,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719457864761,0.0,0.0,0.7078272104263306,52.53325271606445,64.0,-24.659645080566406,-15674.2666015625,241.8945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.171875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859370231628418,0.8602221608161926,-0.0008519476396031,0.0,0.0003568782994989,0.0,0.0,89.5593032836914,0.0,0.0,0.0,0.5111160278320312,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.812255859375,304.1451110839844,0.8087625503540039,0.220987394452095,0.1999246627092361,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263228356838,-718.55810546875,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011282205581,-3410.96923828125,304.1424865722656,0.9005649089813232,0.3081602156162262,0.2161326110363006,293.14239501953125,297.1499938964844,293.1499938964844,0.3317804634571075,-6287.29833984375,304.11199951171875,0.9990000128746032,0.455275297164917,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423671111464,-1595.8037109375,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030531406402588,0.2019423842430114,0.0,0.0,0.7174593210220337,54.82356643676758,52.0,-23.12840843200684,-15831.4423828125,252.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.73828125,18000.0,0.0,0.0,0.3534436821937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784641623497009,0.8793351054191589,-0.000870905991178,0.0,0.0003587004030123,0.0,0.0,94.12279510498048,0.0,0.0,0.0,0.5194097757339478,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.812255859375,304.1451110839844,0.8087625503540039,0.220987394452095,0.1999246627092361,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263228356838,-718.55810546875,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011282205581,-3410.96923828125,304.1424865722656,0.9005649089813232,0.3081602156162262,0.2161326110363006,293.14239501953125,297.1499938964844,293.1499938964844,0.3317804634571075,-6287.29833984375,304.11199951171875,0.9990000128746032,0.455275297164917,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423671111464,-1595.8037109375,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030531406402588,0.2019423842430114,0.0,0.0,0.7174593210220337,54.82356643676758,52.0,-23.12840843200684,-15831.4423828125,252.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.73828125,18000.0,0.0,0.0,0.3534436821937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784641623497009,0.8793351054191589,-0.000870905991178,0.0,0.0003587004030123,0.0,0.0,94.12279510498048,0.0,0.0,0.0,0.5194097757339478,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.42919921875,304.1455383300781,0.8114355802536011,0.221939206123352,0.2007406204938888,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689526855945,-727.7688598632812,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631207704544,-3424.765625,304.1430969238281,0.9036887884140016,0.3094757497310638,0.2170213758945465,293.1618957519531,297.1499938964844,293.1499938964844,0.3302247524261474,-6257.14501953125,304.1278991699219,0.9990000128746032,0.4514765739440918,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614829726517,-1602.4610595703125,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882263183594,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264609932899475,54.303367614746094,40.0,5.722980976104736,-15881.7587890625,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.689453125,18000.0,0.0,0.0,0.3557558059692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001246690750122,0.9010187387466432,-0.0008940430707298,0.0,0.0003610469284467,0.0,0.0,99.59760284423828,0.0,0.0,0.0,0.5288631319999695,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.42919921875,304.1455383300781,0.8114355802536011,0.221939206123352,0.2007406204938888,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689526855945,-727.7688598632812,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631207704544,-3424.765625,304.1430969238281,0.9036887884140016,0.3094757497310638,0.2170213758945465,293.1618957519531,297.1499938964844,293.1499938964844,0.3302247524261474,-6257.14501953125,304.1278991699219,0.9990000128746032,0.4514765739440918,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614829726517,-1602.4610595703125,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882263183594,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264609932899475,54.303367614746094,40.0,5.722980976104736,-15881.7587890625,251.039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.689453125,18000.0,0.0,0.0,0.3557558059692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001246690750122,0.9010187387466432,-0.0008940430707298,0.0,0.0003610469284467,0.0,0.0,99.59760284423828,0.0,0.0,0.0,0.5288631319999695,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498606204986572,-3171.04736328125,304.1460266113281,0.8155664801597595,0.2224397361278534,0.2011394649744033,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162180677056,-731.0684204101562,303.408935546875,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265375852584839,-3427.69580078125,304.14385986328125,0.9088022708892822,0.3101517558097839,0.2174545973539352,293.1629333496094,297.1499938964844,293.1499938964844,0.3248387575149536,-6170.673828125,304.1417236328125,0.9990000128746032,0.4511164426803589,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652995325624,-1602.854736328125,296.79559326171875,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204612731934,0.8004930019378662,0.1989695280790329,0.0,0.0,0.728255569934845,53.06531524658203,40.0,26.482460021972656,-15857.6689453125,246.0258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.2265625,18000.0,0.0,0.0,0.3569102585315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076610207557678,0.9085645079612732,-0.0009034787071868,0.0,0.0003622185613494,0.0,0.0,101.6597137451172,0.0,0.0,0.0,0.5322017073631287,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.149950623512268,-3172.107177734375,304.1465759277344,0.8212438225746155,0.222954586148262,0.2015341967344284,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548044547438,-733.8316040039062,303.49273681640625,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266785949468612,-3428.9248046875,304.14471435546875,0.916339099407196,0.3108380436897278,0.2178816795349121,293.1571350097656,297.1499938964844,293.1499938964844,0.3169441223144531,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520857036113739,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.004266386386007,-1601.9085693359375,296.8202514648437,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015358448028564,0.505859911441803,0.7956759929656982,0.19666787981987,0.0,0.0,0.7279972434043884,51.316932678222656,43.0,45.18233871459961,-15801.8349609375,238.8111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203674316406,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.791015625,18000.0,0.0,0.0,0.3579456806182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113620519638062,0.9122713208198548,-0.0009092512191273,0.0,0.000363269355148,0.0,0.0,102.77564239501952,0.0,0.0,0.0,0.5338857769966125,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891942024231,0.223973661661148,0.2023857533931732,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766304209828,-740.5338745117188,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295470952987,-3432.374267578125,304.1458435058594,0.925948441028595,0.3121949732303619,0.218778446316719,293.1336364746094,297.1499938964844,293.1499938964844,0.3073744773864746,-5895.7392578125,304.17047119140625,0.9990000128746032,0.456651508808136,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720050550997,-1601.387451171875,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.1645812988281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081979751587,0.0,0.0,0.7229675054550171,49.417457580566406,46.0,48.15275955200195,-15723.86328125,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.505859375,18000.0,0.0,0.0,0.3595027923583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067145586013794,0.907622218132019,-0.0009076874703168,0.0,0.0003648496349342,0.0,0.0,101.8442153930664,0.0,0.0,0.0,0.5320166945457458,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502009034156799,-3175.539306640625,304.14727783203125,0.8281891942024231,0.223973661661148,0.2023857533931732,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766304209828,-740.5338745117188,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295470952987,-3432.374267578125,304.1458435058594,0.925948441028595,0.3121949732303619,0.218778446316719,293.1336364746094,297.1499938964844,293.1499938964844,0.3073744773864746,-5895.7392578125,304.17047119140625,0.9990000128746032,0.456651508808136,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720050550997,-1601.387451171875,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.1645812988281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081979751587,0.0,0.0,0.7229675054550171,49.417457580566406,46.0,48.15275955200195,-15723.86328125,231.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.505859375,18000.0,0.0,0.0,0.3595027923583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067145586013794,0.907622218132019,-0.0009076874703168,0.0,0.0003648496349342,0.0,0.0,101.8442153930664,0.0,0.0,0.0,0.5320166945457458,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832556962967,-3185.12109375,304.1471862792969,0.8319699168205261,0.2249894142150879,0.2032672315835952,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697258472442,-749.4151000976562,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278685867786407,-3442.231689453125,304.14581298828125,0.931196391582489,0.3135512173175812,0.2196988612413406,293.1092224121094,297.1499938964844,293.1499938964844,0.3029017150402069,-5827.6533203125,304.1708679199219,0.9990000128746032,0.4620234370231628,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866505682468,-1605.4957275390625,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172272801399231,48.60429382324219,49.0,26.89735984802246,-15680.6474609375,228.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.419921875,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952553272247314,0.8961517214775085,-0.0008964164881035,0.0,0.0003657807246781,0.0,0.0,98.96770477294922,0.0,0.0,0.0,0.5270769000053406,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507832556962967,-3185.12109375,304.1471862792969,0.8319699168205261,0.2249894142150879,0.2032672315835952,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697258472442,-749.4151000976562,303.8393249511719,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278685867786407,-3442.231689453125,304.14581298828125,0.931196391582489,0.3135512173175812,0.2196988612413406,293.1092224121094,297.1499938964844,293.1499938964844,0.3029017150402069,-5827.6533203125,304.1708679199219,0.9990000128746032,0.4620234370231628,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866505682468,-1605.4957275390625,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278255224228,0.0,0.0,0.7172272801399231,48.60429382324219,49.0,26.89735984802246,-15680.6474609375,228.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.419921875,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952553272247314,0.8961517214775085,-0.0008964164881035,0.0,0.0003657807246781,0.0,0.0,98.96770477294922,0.0,0.0,0.0,0.5270769000053406,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333469033241272,0.2260065376758575,0.204175978899002,292.68719482421875,297.1499938964844,293.1499938964844,0.01392079051584,-759.727294921875,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290481626987457,-3456.47509765625,304.1452331542969,0.9330584406852722,0.3149131536483764,0.2206433713436126,293.09051513671875,297.1499938964844,293.1499938964844,0.3022024035453796,-5819.34521484375,304.1649780273437,0.9990000128746032,0.46686851978302,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083671480417,-1613.028076171875,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123319506645203,48.564823150634766,52.0,5.709620475769043,-15676.9072265625,229.1670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.205078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834285736083984,0.8843122124671936,-0.0008836190681904,0.0,0.0003661879163701,0.0,0.0,95.95687866210938,0.0,0.0,0.0,0.5219111442565918,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515948176383972,-3198.885986328125,304.14678955078125,0.8333469033241272,0.2260065376758575,0.204175978899002,292.68719482421875,297.1499938964844,293.1499938964844,0.01392079051584,-759.727294921875,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290481626987457,-3456.47509765625,304.1452331542969,0.9330584406852722,0.3149131536483764,0.2206433713436126,293.09051513671875,297.1499938964844,293.1499938964844,0.3022024035453796,-5819.34521484375,304.1649780273437,0.9990000128746032,0.46686851978302,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083671480417,-1613.028076171875,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123319506645203,48.564823150634766,52.0,5.709620475769043,-15676.9072265625,229.1670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.205078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834285736083984,0.8843122124671936,-0.0008836190681904,0.0,0.0003661879163701,0.0,0.0,95.95687866210938,0.0,0.0,0.0,0.5219111442565918,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748819112777,-3215.681884765625,304.1462097167969,0.8329897522926331,0.227023184299469,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146662071347236,-780.02587890625,304.1473999023437,0.4959754049777984,0.0533458329737186,0.0497523061931133,293.0971069335937,297.1499938964844,293.1499938964844,0.2304809838533401,-3473.918701171875,304.1444396972656,0.932493269443512,0.3162780106067657,0.2216054946184158,293.07989501953125,297.1499938964844,293.1499938964844,0.3042892515659332,-5854.42626953125,304.15655517578125,0.9990000128746032,0.4705460369586944,0.3731150329113006,293.0892028808594,297.1499938964844,293.1499938964844,0.004335653502494,-1623.180419921875,296.9611511230469,0.4929232895374298,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979596853256226,0.5011561512947083,0.7968035340309143,0.1915748417377472,0.0,0.0,0.7094918489456177,49.08982849121094,55.0,-10.69862937927246,-15716.5400390625,232.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.23046875,18000.0,0.0,0.0,0.3609066009521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866153717041,0.8756601810455322,-0.0008735592127777,0.0,0.0003662743256427,0.0,0.0,93.73493194580078,0.0,0.0,0.0,0.518106997013092,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525748819112777,-3215.681884765625,304.1462097167969,0.8329897522926331,0.227023184299469,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146662071347236,-780.02587890625,304.1473999023437,0.4959754049777984,0.0533458329737186,0.0497523061931133,293.0971069335937,297.1499938964844,293.1499938964844,0.2304809838533401,-3473.918701171875,304.1444396972656,0.932493269443512,0.3162780106067657,0.2216054946184158,293.07989501953125,297.1499938964844,293.1499938964844,0.3042892515659332,-5854.42626953125,304.15655517578125,0.9990000128746032,0.4705460369586944,0.3731150329113006,293.0892028808594,297.1499938964844,293.1499938964844,0.004335653502494,-1623.180419921875,296.9611511230469,0.4929232895374298,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979596853256226,0.5011561512947083,0.7968035340309143,0.1915748417377472,0.0,0.0,0.7094918489456177,49.08982849121094,55.0,-10.69862937927246,-15716.5400390625,232.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.23046875,18000.0,0.0,0.0,0.3609066009521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866153717041,0.8756601810455322,-0.0008735592127777,0.0,0.0003662743256427,0.0,0.0,93.73493194580078,0.0,0.0,0.0,0.518106997013092,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531345695257187,-3225.349609375,304.1458740234375,0.8332896828651428,0.2275269031524658,0.2055592685937881,292.68048095703125,297.1499938964844,293.1499938964844,0.0176280327141284,-861.2368774414062,304.1424560546875,0.5140553116798401,0.0593421161174774,0.0549090132117271,293.0970764160156,297.1499938964844,293.1499938964844,0.231308102607727,-3484.049072265625,304.1439514160156,0.9328838586807252,0.3169560432434082,0.2220800966024398,293.0767517089844,297.1499938964844,293.1499938964844,0.304876297712326,-5864.37548828125,304.154296875,0.9990000128746032,0.4720528721809387,0.3735112249851227,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496424332261,-1628.7120361328125,296.9711608886719,0.4927486479282379,0.050000000745058,0.2319484204053878,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042378902435,0.6060544848442078,0.6060544848442078,1.0,1.0,-1.3057568073272705,0.5038036704063416,0.801953136920929,0.1925318539142608,0.0,0.0,0.709427535533905,49.287227630615234,55.0,-23.193761825561523,-15775.677734375,235.8995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.10546875,18000.0,0.0,0.0,0.3609371185302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725147247314453,0.8733851313591003,-0.0008704456849955,0.0,0.0003663052921183,0.0,0.0,93.11859130859376,0.0,0.0,0.0,0.5171026587486267,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.153784304857254,-3236.64501953125,304.1454467773437,0.8331705331802368,0.228036567568779,0.2060205489397049,292.684326171875,297.1499938964844,293.1499938964844,0.0211336743086576,-944.6678466796876,304.1374816894531,0.5324739813804626,0.0645389407873153,0.0601727776229381,293.0970153808594,297.1499938964844,293.1499938964844,0.2322700172662735,-3495.890869140625,304.1432800292969,0.93268620967865,0.3176396787166595,0.2225591838359832,293.0743103027344,297.1499938964844,293.1499938964844,0.3062218427658081,-5886.31787109375,304.15106201171875,0.9990000128746032,0.4734582304954529,0.3745212256908417,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654832988977,-1635.2686767578125,296.9776611328125,0.4923048913478851,0.050000000745058,0.2319859564304351,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764618992805481,0.6048004627227783,0.6048004627227783,1.0,1.0,-1.3144612312316897,0.5067827105522156,0.8076784610748291,0.1936593055725097,0.0,0.0,0.7111212015151978,49.62283706665039,58.0,-35.42081832885742,-15848.646484375,239.92593383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.3610477149486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873019278049469,0.8738890290260315,-0.0008697563898749,0.0,0.0003664175164885,0.0,0.0,93.1456527709961,0.0,0.0,0.0,0.5172995924949646,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252603530883,-3259.876220703125,304.1447448730469,0.8314933776855469,0.2290654480457306,0.2069711834192276,292.6981506347656,297.1499938964844,293.1499938964844,0.0279882606118917,-1088.6981201171875,304.1303405761719,0.5613575577735901,0.0735448896884918,0.069129005074501,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492640018463,-3520.149169921875,304.1422424316406,0.9302647709846495,0.3190162181854248,0.2235389202833175,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668063163757,-5963.49658203125,304.142578125,0.9990000128746032,0.4755416810512543,0.3786927461624145,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992861174046,-1649.1600341796875,296.9891967773437,0.4904873669147491,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800218164920807,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.3327240943908691,0.5130236744880676,0.8197004795074463,0.1960181146860122,0.0,0.0,0.7181294560432434,50.74617004394531,61.0,-43.14545440673828,-16025.4140625,249.4674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.810546875,18000.0,0.0,0.0,0.3616808354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832387328147888,0.8841167092323303,-0.0008779354393482,0.0,0.0003670600417535,0.0,0.0,95.46894073486328,0.0,0.0,0.0,0.5216410160064697,4.0,0.0,1.0
