time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252603530883,-3259.876220703125,304.1447448730469,0.8314933776855469,0.2290654480457306,0.2069711834192276,292.6981506347656,297.1499938964844,293.1499938964844,0.0279882606118917,-1088.6981201171875,304.1303405761719,0.5613575577735901,0.0735448896884918,0.069129005074501,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492640018463,-3520.149169921875,304.1422424316406,0.9302647709846495,0.3190162181854248,0.2235389202833175,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668063163757,-5963.49658203125,304.142578125,0.9990000128746032,0.4755416810512543,0.3786927461624145,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992861174046,-1649.1600341796875,296.9891967773437,0.4904873669147491,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800218164920807,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.3327240943908691,0.5130236744880676,0.8197004795074463,0.1960181146860122,0.0,0.0,0.7181294560432434,50.74617004394531,61.0,-43.14545440673828,-16025.4140625,249.4674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.810546875,18000.0,0.0,0.0,0.3616808354854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832387328147888,0.8841167092323303,-0.0008779354393482,0.0,0.0003670600417535,0.0,0.0,95.46894073486328,0.0,0.0,0.0,0.5216410160064697,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.156439334154129,-3282.491943359375,304.1443176269531,0.8284741640090942,0.2300943285226822,0.20794078707695,292.71502685546875,297.1499938964844,293.1499938964844,0.034862246364355,-1210.145263671875,304.1256103515625,0.5824636220932007,0.0815712288022041,0.0769665241241455,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824661493301,-3543.667724609375,304.1416015625,0.9259446263313292,0.3203904628753662,0.2245321869850158,293.0795593261719,297.1499938964844,293.1499938964844,0.3179666101932525,-6071.57763671875,304.1335754394531,0.9990000128746032,0.4762749075889587,0.3849466443061828,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326656498014,-1662.65771484375,297.00152587890625,0.4877971708774566,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675745487213,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.352281093597412,0.5197263360023499,0.8325547575950623,0.1985717862844467,0.0,0.0,0.7288219332695007,52.33110046386719,64.0,-41.26139831542969,-16227.875,260.8097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.22265625,18000.0,0.0,0.0,0.3630749881267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902696430683136,0.9035933017730712,-0.0008968696929514,0.0,0.000368474953575,0.0,0.0,100.26628875732422,0.0,0.0,0.0,0.5301162004470825,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.156439334154129,-3282.491943359375,304.1443176269531,0.8284741640090942,0.2300943285226822,0.20794078707695,292.71502685546875,297.1499938964844,293.1499938964844,0.034862246364355,-1210.145263671875,304.1256103515625,0.5824636220932007,0.0815712288022041,0.0769665241241455,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824661493301,-3543.667724609375,304.1416015625,0.9259446263313292,0.3203904628753662,0.2245321869850158,293.0795593261719,297.1499938964844,293.1499938964844,0.3179666101932525,-6071.57763671875,304.1335754394531,0.9990000128746032,0.4762749075889587,0.3849466443061828,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326656498014,-1662.65771484375,297.00152587890625,0.4877971708774566,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675745487213,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.352281093597412,0.5197263360023499,0.8325547575950623,0.1985717862844467,0.0,0.0,0.7288219332695007,52.33110046386719,64.0,-41.26139831542969,-16227.875,260.8097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.22265625,18000.0,0.0,0.0,0.3630749881267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902696430683136,0.9035933017730712,-0.0008968696929514,0.0,0.000368474953575,0.0,0.0,100.26628875732422,0.0,0.0,0.0,0.5301162004470825,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577292829751968,-3304.576416015625,304.1440734863281,0.824576735496521,0.2311203181743621,0.2089202404022216,292.7328186035156,297.1499938964844,293.1499938964844,0.0418552830815315,-1329.3150634765625,304.1222229003906,0.5983193516731262,0.0889847427606582,0.084182821214199,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740195512771,-3566.54736328125,304.1412658691406,0.920405387878418,0.321757972240448,0.2255306243896484,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003694057464,-6201.9794921875,304.125,0.9990000128746032,0.4754973948001861,0.3926745951175689,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656153768301,-1675.8172607421875,297.0141296386719,0.4844996929168701,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890268266201019,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.372954249382019,0.5268335342407227,0.8461207747459412,0.2013031542301178,0.0,0.0,0.7428427338600159,54.269004821777344,67.0,-37.43279266357422,-16447.416015625,273.7195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.5234375,18000.0,0.0,0.0,0.3653990626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298218488693236,0.9307470321655272,-0.0009251749143004,0.0,0.0003708335862029,0.0,0.0,107.352294921875,0.0,0.0,0.0,0.5421016812324524,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577292829751968,-3304.576416015625,304.1440734863281,0.824576735496521,0.2311203181743621,0.2089202404022216,292.7328186035156,297.1499938964844,293.1499938964844,0.0418552830815315,-1329.3150634765625,304.1222229003906,0.5983193516731262,0.0889847427606582,0.084182821214199,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740195512771,-3566.54736328125,304.1412658691406,0.920405387878418,0.321757972240448,0.2255306243896484,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003694057464,-6201.9794921875,304.125,0.9990000128746032,0.4754973948001861,0.3926745951175689,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656153768301,-1675.8172607421875,297.0141296386719,0.4844996929168701,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890268266201019,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.372954249382019,0.5268335342407227,0.8461207747459412,0.2013031542301178,0.0,0.0,0.7428427338600159,54.269004821777344,67.0,-37.43279266357422,-16447.416015625,273.7195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.5234375,18000.0,0.0,0.0,0.3653990626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298218488693236,0.9307470321655272,-0.0009251749143004,0.0,0.0003708335862029,0.0,0.0,107.352294921875,0.0,0.0,0.0,0.5421016812324524,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959859848022,-3326.16455078125,304.1439208984375,0.8200838565826416,0.2321438789367675,0.2099073380231857,292.7510681152344,297.1499938964844,293.1499938964844,0.0481126643717289,-1437.6751708984375,304.12109375,0.6102853417396545,0.0958536565303802,0.0908872708678245,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245649576187,-3588.8232421875,304.1410827636719,0.9141483306884766,0.323119044303894,0.2265321761369705,293.11090087890625,297.1499938964844,293.1499938964844,0.3360278606414795,-6349.11474609375,304.1173400878906,0.9990000128746032,0.473188579082489,0.4014984369277954,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983010739088,-1688.7144775390625,297.0272216796875,0.4807146787643432,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.294162780046463,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944016695022583,0.5342157483100891,0.860185980796814,0.204153835773468,0.0,0.0,0.7598454356193542,56.4923095703125,70.0,-33.53375244140625,-16678.125,287.9736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.4375,18000.0,0.0,0.0,0.368732213973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634907841682434,0.9644530415534972,-0.0009622407960705,0.0,0.0003742163244169,0.0,0.0,116.71953582763672,0.0,0.0,0.0,0.5571641325950623,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959859848022,-3326.16455078125,304.1439208984375,0.8200838565826416,0.2321438789367675,0.2099073380231857,292.7510681152344,297.1499938964844,293.1499938964844,0.0481126643717289,-1437.6751708984375,304.12109375,0.6102853417396545,0.0958536565303802,0.0908872708678245,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245649576187,-3588.8232421875,304.1410827636719,0.9141483306884766,0.323119044303894,0.2265321761369705,293.11090087890625,297.1499938964844,293.1499938964844,0.3360278606414795,-6349.11474609375,304.1173400878906,0.9990000128746032,0.473188579082489,0.4014984369277954,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983010739088,-1688.7144775390625,297.0272216796875,0.4807146787643432,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.294162780046463,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944016695022583,0.5342157483100891,0.860185980796814,0.204153835773468,0.0,0.0,0.7598454356193542,56.4923095703125,70.0,-33.53375244140625,-16678.125,287.9736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.4375,18000.0,0.0,0.0,0.368732213973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634907841682434,0.9644530415534972,-0.0009622407960705,0.0,0.0003742163244169,0.0,0.0,116.71953582763672,0.0,0.0,0.0,0.5571641325950623,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596211344003677,-3336.7861328125,304.1438903808594,0.8176721930503845,0.2326548248529434,0.2104032933712005,292.7603759765625,297.1499938964844,293.1499938964844,0.0510367862880229,-1488.884521484375,304.1210327148437,0.6150270700454712,0.0990776568651199,0.0940463840961456,293.0965576171875,297.1499938964844,293.1499938964844,0.2408352345228195,-3599.7509765625,304.1410522460937,0.910889208316803,0.3237973749637604,0.2270338386297226,293.1222229003906,297.1499938964844,293.1499938964844,0.3412078320980072,-6427.63134765625,304.1138610839844,0.9990000128746032,0.471465140581131,0.4062326848506927,293.0791015625,297.1499938964844,293.1499938964844,0.0045146620832383,-1695.110595703125,297.0340270996094,0.4786502420902252,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968358695507049,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.4053038358688354,0.5379667282104492,0.8673371076583862,0.2056037336587906,0.0,0.0,0.7693700194358826,57.69487380981445,70.0,-31.703012466430664,-16796.228515625,295.5384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5515441894531,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.494140625,18000.0,0.0,0.0,0.3707803785800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982426643371582,0.9834105372428894,-0.0009838857222348,0.0,0.0003762949490919,0.0,0.0,122.2631607055664,0.0,0.0,0.0,0.565711259841919,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602407097816467,-3347.292236328125,304.1438903808594,0.815171480178833,0.2331651598215103,0.2109006494283676,292.76983642578125,297.1499938964844,293.1499938964844,0.0538167841732502,-1538.0233154296875,304.1212463378906,0.6190112829208374,0.1021572574973106,0.0970721244812011,293.0965576171875,297.1499938964844,293.1499938964844,0.2417360842227935,-3610.53955078125,304.1410522460937,0.9076138734817504,0.3244743347167969,0.2275359779596328,293.1346740722656,297.1499938964844,293.1499938964844,0.3465936183929443,-6508.830078125,304.11065673828125,0.9990000128746032,0.4693724811077118,0.4111418724060058,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310803689062,-1701.488525390625,297.0411071777344,0.4764675498008728,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995621263980865,0.5913692116737366,0.5913692116737366,1.0,1.0,-1.4162695407867432,0.5417360663414001,0.874533474445343,0.207059845328331,0.0,0.0,0.7795246243476868,58.950565338134766,58.0,-29.938701629638672,-16915.560546875,303.36114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17566.6171875,18000.0,0.0,0.0,0.3730752468109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025579929351809,1.0035654306411743,-0.0010074890451505,0.0,0.0003786239540204,0.0,0.0,128.37689208984375,0.0,0.0,0.0,0.5748510956764221,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654609441757,-3362.622314453125,304.1444091796875,0.8179097175598145,0.2342386841773986,0.2118245363235473,292.78839111328125,297.1499938964844,293.1499938964844,0.0588051304221153,-1627.2308349609375,304.12255859375,0.6312944293022156,0.1080219224095344,0.1026757284998893,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860847234726,-3626.333740234375,304.1418151855469,0.9110738635063172,0.3258732557296753,0.2284816056489944,293.1520690917969,297.1499938964844,293.1499938964844,0.3450059592723846,-6478.00439453125,304.1270446777344,0.9990000128746032,0.4661884307861328,0.4086005687713623,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520989224314,-1708.883544921875,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991875410079956,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220761060714722,0.5429190397262573,0.8791570663452148,0.207021489739418,0.0,0.0,0.7989532947540283,58.49190902709961,46.0,-0.295633316040039,-17039.4609375,304.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.248046875,18000.0,0.0,0.0,0.3781624734401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440731048583984,1.0451319217681885,-0.0010587599826976,0.0,0.0003837868280243,0.0,0.0,141.7864532470703,0.0,0.0,0.0,0.5938001871109009,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654609441757,-3362.622314453125,304.1444091796875,0.8179097175598145,0.2342386841773986,0.2118245363235473,292.78839111328125,297.1499938964844,293.1499938964844,0.0588051304221153,-1627.2308349609375,304.12255859375,0.6312944293022156,0.1080219224095344,0.1026757284998893,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860847234726,-3626.333740234375,304.1418151855469,0.9110738635063172,0.3258732557296753,0.2284816056489944,293.1520690917969,297.1499938964844,293.1499938964844,0.3450059592723846,-6478.00439453125,304.1270446777344,0.9990000128746032,0.4661884307861328,0.4086005687713623,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520989224314,-1708.883544921875,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991875410079956,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220761060714722,0.5429190397262573,0.8791570663452148,0.207021489739418,0.0,0.0,0.7989532947540283,58.49190902709961,46.0,-0.295633316040039,-17039.4609375,304.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.248046875,18000.0,0.0,0.0,0.3781624734401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440731048583984,1.0451319217681885,-0.0010587599826976,0.0,0.0003837868280243,0.0,0.0,141.7864532470703,0.0,0.0,0.0,0.5938001871109009,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.161535769701004,-3367.9482421875,304.1456604003906,0.8275570273399353,0.2353666722774505,0.212716206908226,292.80487060546875,297.1499938964844,293.1499938964844,0.0632689744234085,-1708.0660400390625,304.124267578125,0.6485992670059204,0.1138397827744484,0.1080557033419609,293.095947265625,297.1499938964844,293.1499938964844,0.2435921430587768,-3631.429443359375,304.14373779296875,0.9241930246353148,0.3273099958896637,0.2293913513422012,293.1454772949219,297.1499938964844,293.1499938964844,0.3314202427864074,-6263.1123046875,304.1575622558594,0.9990000128746032,0.4674234986305237,0.3951940536499023,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561734586954,-1707.9520263671875,297.1082763671875,0.4834230244159698,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.294479638338089,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139618873596191,0.5387107729911804,0.8752511143684387,0.2043676525354385,0.0,0.0,0.8111040592193604,55.47269058227539,49.0,42.328590393066406,-17046.56640625,293.9726867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.205078125,18000.0,0.0,0.0,0.383260428905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762754678726196,1.0773783922195437,-0.0011028471635654,0.0,0.0003889606159646,0.0,0.0,153.1473388671875,0.0,0.0,0.0,0.6086605787277222,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.161535769701004,-3367.9482421875,304.1456604003906,0.8275570273399353,0.2353666722774505,0.212716206908226,292.80487060546875,297.1499938964844,293.1499938964844,0.0632689744234085,-1708.0660400390625,304.124267578125,0.6485992670059204,0.1138397827744484,0.1080557033419609,293.095947265625,297.1499938964844,293.1499938964844,0.2435921430587768,-3631.429443359375,304.14373779296875,0.9241930246353148,0.3273099958896637,0.2293913513422012,293.1454772949219,297.1499938964844,293.1499938964844,0.3314202427864074,-6263.1123046875,304.1575622558594,0.9990000128746032,0.4674234986305237,0.3951940536499023,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561734586954,-1707.9520263671875,297.1082763671875,0.4834230244159698,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.294479638338089,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139618873596191,0.5387107729911804,0.8752511143684387,0.2043676525354385,0.0,0.0,0.8111040592193604,55.47269058227539,49.0,42.328590393066406,-17046.56640625,293.9726867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.205078125,18000.0,0.0,0.0,0.383260428905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762754678726196,1.0773783922195437,-0.0011028471635654,0.0,0.0003889606159646,0.0,0.0,153.1473388671875,0.0,0.0,0.0,0.6086605787277222,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868244647979,-3371.166748046875,304.14666748046875,0.8345606327056885,0.2364826649427414,0.2136545926332473,292.8189697265625,297.1499938964844,293.1499938964844,0.0676389932632446,-1788.497314453125,304.12554931640625,0.6646450161933899,0.1197205185890197,0.1135330498218536,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791543245315,-3633.882568359375,304.1452941894531,0.9338727593421936,0.3287256956100464,0.2303287982940673,293.12109375,297.1499938964844,293.1499938964844,0.3213780224323272,-6107.232421875,304.1712341308594,0.9990000128746032,0.4724662899971008,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593874529004,-1706.0909423828125,297.15789794921875,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142910003662,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117224216461182,0.5369701981544495,0.8747522234916687,0.2028693258762359,0.0,0.0,0.8157579898834229,53.57895660400391,52.0,54.51799392700195,-17076.318359375,288.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.712890625,18000.0,0.0,0.0,0.387855976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934171676635742,1.0945463180541992,-0.0011290486436337,0.0,0.0003936245047952,0.0,0.0,159.6711883544922,0.0,0.0,0.0,0.6166970729827881,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868244647979,-3371.166748046875,304.14666748046875,0.8345606327056885,0.2364826649427414,0.2136545926332473,292.8189697265625,297.1499938964844,293.1499938964844,0.0676389932632446,-1788.497314453125,304.12554931640625,0.6646450161933899,0.1197205185890197,0.1135330498218536,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791543245315,-3633.882568359375,304.1452941894531,0.9338727593421936,0.3287256956100464,0.2303287982940673,293.12109375,297.1499938964844,293.1499938964844,0.3213780224323272,-6107.232421875,304.1712341308594,0.9990000128746032,0.4724662899971008,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593874529004,-1706.0909423828125,297.15789794921875,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142910003662,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117224216461182,0.5369701981544495,0.8747522234916687,0.2028693258762359,0.0,0.0,0.8157579898834229,53.57895660400391,52.0,54.51799392700195,-17076.318359375,288.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.712890625,18000.0,0.0,0.0,0.387855976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934171676635742,1.0945463180541992,-0.0011290486436337,0.0,0.0003936245047952,0.0,0.0,159.6711883544922,0.0,0.0,0.0,0.6166970729827881,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384882807731628,0.23758065700531,0.2146100252866745,292.8318176269531,297.1499938964844,293.1499938964844,0.0720174908638,-1870.669921875,304.1264038085937,0.6782445311546326,0.1255016922950744,0.1190126463770866,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999665021896,-3640.7294921875,304.14581298828125,0.9391677379608154,0.3301259875297546,0.2312798947095871,293.0958251953125,297.1499938964844,293.1499938964844,0.3162801861763,-6029.98291015625,304.17242431640625,0.9990000128746032,0.4783244132995605,0.3822792470455169,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693051069974,-1707.6063232421875,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919562458992004,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155391454696655,0.5376429557800293,0.8778961300849915,0.2026374191045761,0.0,0.0,0.8175062537193298,52.80936813354492,55.0,42.4246826171875,-17141.994140625,288.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.21875,18000.0,0.0,0.0,0.391934335231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009694337844849,1.102110743522644,-0.001141243148595,0.0,0.0003977635351475,0.0,0.0,162.6588134765625,0.0,0.0,0.0,0.6202869415283203,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384882807731628,0.23758065700531,0.2146100252866745,292.8318176269531,297.1499938964844,293.1499938964844,0.0720174908638,-1870.669921875,304.1264038085937,0.6782445311546326,0.1255016922950744,0.1190126463770866,293.0956115722656,297.1499938964844,293.1499938964844,0.2444999665021896,-3640.7294921875,304.14581298828125,0.9391677379608154,0.3301259875297546,0.2312798947095871,293.0958251953125,297.1499938964844,293.1499938964844,0.3162801861763,-6029.98291015625,304.17242431640625,0.9990000128746032,0.4783244132995605,0.3822792470455169,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693051069974,-1707.6063232421875,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919562458992004,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155391454696655,0.5376429557800293,0.8778961300849915,0.2026374191045761,0.0,0.0,0.8175062537193298,52.80936813354492,55.0,42.4246826171875,-17141.994140625,288.2478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.21875,18000.0,0.0,0.0,0.391934335231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009694337844849,1.102110743522644,-0.001141243148595,0.0,0.0003977635351475,0.0,0.0,162.6588134765625,0.0,0.0,0.0,0.6202869415283203,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625817716121673,-3383.691162109375,304.1469421386719,0.8395176529884338,0.2381250262260437,0.215094119310379,292.83819580078125,297.1499938964844,293.1499938964844,0.0741472467780113,-1911.1375732421875,304.1268005371094,0.6839994192123413,0.1282784640789032,0.1216746494174003,293.0955505371094,297.1499938964844,293.1499938964844,0.244920328259468,-3645.5712890625,304.14581298828125,0.9405092000961304,0.3308232128620147,0.2317615002393722,293.0850524902344,297.1499938964844,293.1499938964844,0.3152020573616028,-6014.52978515625,304.1702880859375,0.9990000128746032,0.4811283648014068,0.3816493451595306,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764870010316,-1709.455322265625,297.2157287597656,0.4892094135284424,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.292338490486145,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.4191076755523682,0.5386255979537964,0.8804820775985718,0.2028390616178512,0.0,0.0,0.8177716732025146,52.74022674560547,55.0,34.08551025390625,-17186.529296875,289.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.416015625,18000.0,0.0,0.0,0.3937911689281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102695107460022,1.1038392782211304,-0.0011442110408097,0.0,0.0003996479790657,0.0,0.0,163.3639373779297,0.0,0.0,0.0,0.6211158037185669,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629442572593689,-3389.631103515625,304.1468505859375,0.8399929404258728,0.2386663258075714,0.2155816555023193,292.8446655273437,297.1499938964844,293.1499938964844,0.0762198865413665,-1950.802490234375,304.12725830078125,0.6890244483947754,0.1309607774019241,0.1242580637335777,293.09552001953125,297.1499938964844,293.1499938964844,0.2454126924276352,-3651.330078125,304.1456604003906,0.9410924315452576,0.3315185904502868,0.2322465926408767,293.0762023925781,297.1499938964844,293.1499938964844,0.3150007426738739,-6012.767578125,304.1669616699219,0.9990000128746032,0.4836964607238769,0.3818274438381195,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850789174437,-1711.99658203125,297.23162841796875,0.4891327321529388,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930388152599334,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.4235974550247192,0.5399618148803711,0.8836356401443481,0.2032108753919601,0.0,0.0,0.8179124593734741,52.851959228515625,58.0,25.4359130859375,-17238.02734375,291.8437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.380859375,18000.0,0.0,0.0,0.3955393433570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036583185195925,1.1048041582107544,-0.0011459295637905,0.0,0.0004014221485704,0.0,0.0,163.76446533203125,0.0,0.0,0.0,0.6215852499008179,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.783935546875,304.146484375,0.8395206332206726,0.2397394329309463,0.2165641039609909,292.8577575683594,297.1499938964844,293.1499938964844,0.0801861658692359,-2027.3922119140625,304.12823486328125,0.6970310211181641,0.1360411047935485,0.1291722804307937,293.09552001953125,297.1499938964844,293.1499938964844,0.2465898841619491,-3665.27099609375,304.1451416015625,0.9403274655342102,0.3329029381275177,0.2332248091697693,293.0648498535156,297.1499938964844,293.1499938964844,0.3168914020061493,-6044.716796875,304.1581115722656,0.9990000128746032,0.4878807663917541,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061081811785,-1718.942138671875,297.25927734375,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952433824539184,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.434872269630432,0.5435066819190979,0.8913655281066895,0.2043670564889907,0.0,0.0,0.8184835314750671,53.539772033691406,61.0,9.269140243530272,-17359.7265625,298.4631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.398767352104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104870080947876,1.1060179471969604,-0.0011478206142783,0.0,0.0004046981630381,0.0,0.0,164.2418670654297,0.0,0.0,0.0,0.6221776008605957,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.783935546875,304.146484375,0.8395206332206726,0.2397394329309463,0.2165641039609909,292.8577575683594,297.1499938964844,293.1499938964844,0.0801861658692359,-2027.3922119140625,304.12823486328125,0.6970310211181641,0.1360411047935485,0.1291722804307937,293.09552001953125,297.1499938964844,293.1499938964844,0.2465898841619491,-3665.27099609375,304.1451416015625,0.9403274655342102,0.3329029381275177,0.2332248091697693,293.0648498535156,297.1499938964844,293.1499938964844,0.3168914020061493,-6044.716796875,304.1581115722656,0.9990000128746032,0.4878807663917541,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061081811785,-1718.942138671875,297.25927734375,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1424255371094,1.0,0.2952433824539184,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.434872269630432,0.5435066819190979,0.8913655281066895,0.2043670564889907,0.0,0.0,0.8184835314750671,53.539772033691406,61.0,9.269140243530272,-17359.7265625,298.4631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.398767352104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104870080947876,1.1060179471969604,-0.0011478206142783,0.0,0.0004046981630381,0.0,0.0,164.2418670654297,0.0,0.0,0.0,0.6221776008605957,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854298353195,-3420.360107421875,304.14599609375,0.8375227451324463,0.2407991290092468,0.2175523489713668,292.8710021972656,297.1499938964844,293.1499938964844,0.0839233994483947,-2100.2333984375,304.1292419433594,0.7026705741882324,0.140758067369461,0.1337569057941436,293.0955505371094,297.1499938964844,293.1499938964844,0.247976467013359,-3681.810302734375,304.1444396972656,0.9374732971191406,0.3342766165733337,0.234209731221199,293.062255859375,297.1499938964844,293.1499938964844,0.3213512003421783,-6115.8544921875,304.1479797363281,0.9990000128746032,0.4905811250209808,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313516795635,-1727.90869140625,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185052871704,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485938549041748,0.547974169254303,0.9006196856498718,0.2059510201215744,0.0,0.0,0.8202610611915588,54.74481964111328,64.0,-3.729070901870728,-17503.21875,307.5456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.076171875,18000.0,0.0,0.0,0.4017454981803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071527004241943,1.1083033084869385,-0.0011505436850711,0.0,0.0004077206249348,0.0,0.0,165.05868530273438,0.0,0.0,0.0,0.6232520937919617,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854298353195,-3420.360107421875,304.14599609375,0.8375227451324463,0.2407991290092468,0.2175523489713668,292.8710021972656,297.1499938964844,293.1499938964844,0.0839233994483947,-2100.2333984375,304.1292419433594,0.7026705741882324,0.140758067369461,0.1337569057941436,293.0955505371094,297.1499938964844,293.1499938964844,0.247976467013359,-3681.810302734375,304.1444396972656,0.9374732971191406,0.3342766165733337,0.234209731221199,293.062255859375,297.1499938964844,293.1499938964844,0.3213512003421783,-6115.8544921875,304.1479797363281,0.9990000128746032,0.4905811250209808,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313516795635,-1727.90869140625,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185052871704,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485938549041748,0.547974169254303,0.9006196856498718,0.2059510201215744,0.0,0.0,0.8202610611915588,54.74481964111328,64.0,-3.729070901870728,-17503.21875,307.5456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.076171875,18000.0,0.0,0.0,0.4017454981803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071527004241943,1.1083033084869385,-0.0011505436850711,0.0,0.0004077206249348,0.0,0.0,165.05868530273438,0.0,0.0,0.0,0.6232520937919617,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165870726108551,-3438.608154296875,304.1455383300781,0.8344055414199829,0.2418444752693176,0.2185422480106353,292.8843688964844,297.1499938964844,293.1499938964844,0.0874297469854354,-2168.989501953125,304.1303100585937,0.7063585519790649,0.1451120674610138,0.1380114108324051,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116144418716,-3700.152587890625,304.14373779296875,0.9330402612686156,0.3356370031833648,0.2351969629526138,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612792491913,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917072355747223,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.004659776110202,-1738.3599853515625,297.3027648925781,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020600080490112,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641274213790894,0.5531204342842102,0.9110069870948792,0.2078435271978378,0.0,0.0,0.8238895535469055,56.3679313659668,67.0,-12.98518180847168,-17664.623046875,318.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.328125,18000.0,0.0,0.0,0.4046139717102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195372581482,1.1133519411087036,-0.0011565957684069,0.0,0.0004106317355763,0.0,0.0,166.87533569335938,0.0,0.0,0.0,0.6256005167961121,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165870726108551,-3438.608154296875,304.1455383300781,0.8344055414199829,0.2418444752693176,0.2185422480106353,292.8843688964844,297.1499938964844,293.1499938964844,0.0874297469854354,-2168.989501953125,304.1303100585937,0.7063585519790649,0.1451120674610138,0.1380114108324051,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116144418716,-3700.152587890625,304.14373779296875,0.9330402612686156,0.3356370031833648,0.2351969629526138,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612792491913,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917072355747223,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.004659776110202,-1738.3599853515625,297.3027648925781,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020600080490112,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641274213790894,0.5531204342842102,0.9110069870948792,0.2078435271978378,0.0,0.0,0.8238895535469055,56.3679313659668,67.0,-12.98518180847168,-17664.623046875,318.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.328125,18000.0,0.0,0.0,0.4046139717102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195372581482,1.1133519411087036,-0.0011565957684069,0.0,0.0004106317355763,0.0,0.0,166.87533569335938,0.0,0.0,0.0,0.6256005167961121,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.868896484375,304.1451110839844,0.8305202126502991,0.2428744435310363,0.2195300906896591,292.8973999023437,297.1499938964844,293.1499938964844,0.0907480865716934,-2234.272216796875,304.13134765625,0.7085850834846497,0.1491962075233459,0.1419966965913772,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.59619140625,304.14312744140625,0.9274937510490416,0.3369815051555633,0.2361825108528137,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912629723548889,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905684284865,-1749.8614501953125,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036203384399,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809997081756592,0.5587673187255859,0.9222323298454284,0.2099601179361343,0.0,0.0,0.8297115564346313,58.32664489746094,70.0,-18.90599250793457,-17840.421875,331.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.00390625,18000.0,0.0,0.0,0.4075098037719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.122101068496704,-0.0011674822308123,0.0,0.0004135706403758,0.0,0.0,170.09182739257812,0.0,0.0,0.0,0.6296682953834534,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.868896484375,304.1451110839844,0.8305202126502991,0.2428744435310363,0.2195300906896591,292.8973999023437,297.1499938964844,293.1499938964844,0.0907480865716934,-2234.272216796875,304.13134765625,0.7085850834846497,0.1491962075233459,0.1419966965913772,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.59619140625,304.14312744140625,0.9274937510490416,0.3369815051555633,0.2361825108528137,293.0802917480469,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912629723548889,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905684284865,-1749.8614501953125,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036203384399,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809997081756592,0.5587673187255859,0.9222323298454284,0.2099601179361343,0.0,0.0,0.8297115564346313,58.32664489746094,70.0,-18.90599250793457,-17840.421875,331.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.00390625,18000.0,0.0,0.0,0.4075098037719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.122101068496704,-0.0011674822308123,0.0,0.0004135706403758,0.0,0.0,170.09182739257812,0.0,0.0,0.0,0.6296682953834534,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020622253418,-3467.722412109375,304.1449279785156,0.8283746242523193,0.243383377790451,0.2200222611427307,292.9037780761719,297.1499938964844,293.1499938964844,0.0923501253128051,-2265.81640625,304.1318359375,0.7092750072479248,0.1511479169130325,0.1439069360494613,293.0959167480469,297.1499938964844,293.1499938964844,0.2519768178462982,-3729.564453125,304.1428527832031,0.9244313836097716,0.3376471400260925,0.2366736084222793,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991626739502,-6411.71533203125,304.1241149902344,0.9990000128746032,0.4904637336730957,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067175619304,-1755.923583984375,297.3299560546875,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085729479789734,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898223876953125,0.5617406964302063,0.9280816912651062,0.2110882401466369,0.0,0.0,0.8335017561912537,59.41139602661133,70.0,-20.835432052612305,-17932.6484375,338.3891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.16796875,18000.0,0.0,0.0,0.409006267786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268223524093628,1.1279973983764648,-0.0011749995173886,0.0,0.0004150893655605,0.0,0.0,172.29830932617188,0.0,0.0,0.0,0.632413387298584,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681916415691375,-3477.6279296875,304.144775390625,0.8261293768882751,0.2438883036375045,0.2205128967761993,292.90997314453125,297.1499938964844,293.1499938964844,0.0939145237207412,-2296.613525390625,304.1322937011719,0.7097315192222595,0.153045043349266,0.1457649320363998,293.0960388183594,297.1499938964844,293.1499938964844,0.2528189718723297,-3739.593017578125,304.1426086425781,0.9212402701377868,0.3383082747459411,0.237163171172142,293.0987854003906,297.1499938964844,293.1499938964844,0.3452969789505005,-6484.55810546875,304.1201171875,0.9990000128746032,0.4892879426479339,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232829965651,-1762.14453125,297.3387451171875,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109212517738342,0.574531078338623,0.574531078338623,1.0,1.0,-1.498843789100647,0.5648024678230286,0.9340413212776184,0.2122636586427688,0.0,0.0,0.8378825187683105,60.55691909790039,73.0,-22.146867752075195,-18027.16015625,345.6573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.158203125,18000.0,0.0,0.0,0.4105534851551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133737325668335,1.1349211931228638,-0.001183966291137,0.0,0.0004166596045251,0.0,0.0,174.92483520507812,0.0,0.0,0.0,0.6356409788131714,4.0,0.0,1.0
