time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753600120544,-3497.48828125,304.1445617675781,0.821421205997467,0.2448862493038177,0.2214889228343963,292.92205810546875,297.1499938964844,293.1499938964844,0.0969370678067207,-2356.025390625,304.1331481933594,0.7100749015808105,0.1566752344369888,0.149332121014595,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121014118194,-3759.716796875,304.14227294921875,0.9146546125411988,0.3396168649196625,0.2381370961666107,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499017238617,-6638.93115234375,304.113037109375,0.9990000128746032,0.4858388006687164,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.004757740534842,-1775.0556640625,297.3567199707031,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047199249267,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173317193984983,0.5711473822593689,0.9461843371391296,0.2147446721792221,0.0,0.0,0.8483923673629761,63.005149841308594,61.0,-23.47361946105957,-18221.40234375,361.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.802734375,18000.0,0.0,0.0,0.4138417840003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504944562911987,1.1517006158828735,-0.00120619405061,0.0,0.0004199967952445,0.0,0.0,181.4380798339844,0.0,0.0,0.0,0.6434824466705322,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753600120544,-3497.48828125,304.1445617675781,0.821421205997467,0.2448862493038177,0.2214889228343963,292.92205810546875,297.1499938964844,293.1499938964844,0.0969370678067207,-2356.025390625,304.1331481933594,0.7100749015808105,0.1566752344369888,0.149332121014595,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121014118194,-3759.716796875,304.14227294921875,0.9146546125411988,0.3396168649196625,0.2381370961666107,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499017238617,-6638.93115234375,304.113037109375,0.9990000128746032,0.4858388006687164,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.004757740534842,-1775.0556640625,297.3567199707031,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047199249267,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173317193984983,0.5711473822593689,0.9461843371391296,0.2147446721792221,0.0,0.0,0.8483923673629761,63.005149841308594,61.0,-23.47361946105957,-18221.40234375,361.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.802734375,18000.0,0.0,0.0,0.4138417840003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504944562911987,1.1517006158828735,-0.00120619405061,0.0,0.0004199967952445,0.0,0.0,181.4380798339844,0.0,0.0,0.0,0.6434824466705322,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814576864242,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168237566947937,0.0,0.1526325494050979,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183265566825868,0.0,0.2390421479940414,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199538469314575,0.5713448524475098,0.948608934879303,0.2145216912031173,0.0,0.0,0.0,62.42619323730469,60.0,2.204892158508301,-18303.603515625,360.8649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.3671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169451117515564,1.170683741569519,-0.0012326478026807,0.0,0.0,0.0,0.0,189.1123504638672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814576864242,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168237566947937,0.0,0.1526325494050979,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183265566825868,0.0,0.2390421479940414,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199538469314575,0.5713448524475098,0.948608934879303,0.2145216912031173,0.0,0.0,0.0,62.42619323730469,60.0,2.204892158508301,-18303.603515625,360.8649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.3671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169451117515564,1.170683741569519,-0.0012326478026807,0.0,0.0,0.0,0.0,189.1123504638672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896057128906,0.0,0.0,0.000910731672775,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0006616077153012,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.0009507225477136,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.0017792582511901,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453063964844,0.0,0.0,0.0013410793617367,291.1215515136719,294.1499938964844,255.910400390625,255.07302856445312,272.1245422363281,277.102294921875,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067736702039837,2.4767283335336288e-08,0.0067736450582742,-0.0582424439489841,0.0,0.0,0.0,-0.0455454289913177,60.0,-381.4516296386719,-0.0,-3.127290028714924e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0176750963861309e-17,-1.0302345104987685e-17,1.2559362413849356e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896057128906,0.0,0.0,0.000910731672775,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0006616077153012,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,0.0009507225477136,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.0017792582511901,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453063964844,0.0,0.0,0.0013410793617367,291.1215515136719,294.1499938964844,255.910400390625,255.07302856445312,272.1245422363281,277.102294921875,291.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067736702039837,2.4767283335336288e-08,0.0067736450582742,-0.0582424439489841,0.0,0.0,0.0,-0.0455454289913177,60.0,-381.4516296386719,-0.0,-3.127290028714924e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0176750963861309e-17,-1.0302345104987685e-17,1.2559362413849356e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0001310705993091,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429626464844,0.0,0.0,0.0001291505177505,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,0.0001091752565116,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04498291015625,0.0,0.0,0.0001624934957362,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179931640625,0.0,0.0,0.0005589950014837,291.12188720703125,294.1499938964844,255.8932037353516,255.0568389892578,271.7369689941406,268.8662109375,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092029839754,2.2442018021706645e-08,0.0013091805158182,-0.0575970970094203,0.0,0.0,0.0,-0.0167866759002208,60.0,-187.828369140625,-0.0,-1.1685542489203729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.384978938990933e-21,3.128364441815446e-20,-2.6898666286957086e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.0001071444057743,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,0.0001128172807511,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,8.334338053828105e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001128579679061,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,0.0005350815481506,291.1220397949219,294.1499938964844,255.877670288086,255.04209899902344,271.5696105957031,263.7244873046875,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415521148592,2.2397522059236508e-08,0.0011415296467021,-0.0576475225389003,0.0,0.0,0.0,-0.0159170385450124,60.0,-86.58256530761719,-0.0,-8.88538096432967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0730874576376651e-22,1.1089181676298755e-20,-1.088187276645192e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001071284059435,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095764160156,0.0,0.0,0.0001128115109167,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,8.332187280757353e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0001128104995586,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,0.0005351217114366,291.1221618652344,294.1499938964844,255.86373901367188,255.02877807617188,271.4102783203125,260.6087646484375,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114152347669,2.241490726362372e-08,0.0011415011249482,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.85239410400391,-0.0,-8.884425284350075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0634402567466642e-22,1.1090141335056287e-20,-1.0883796930728383e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228942871094,0.0,0.0,0.0001071353399311,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934020996094,0.0,0.0,0.0001128183430409,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,8.33276571938768e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001128191215684,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76092529296875,0.0,0.0,0.0005351512809284,291.1222839355469,294.1499938964844,255.8513641357422,255.01681518554688,271.2524108886719,258.7218017578125,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.17604446411133,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638516003770821e-22,1.1090097714203672e-20,-1.0883712112403856e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001071219012374,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001128041694755,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,8.331721619470045e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001128050062106,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,0.0005350841092877,291.1225280761719,294.1499938964844,255.83102416992188,254.99676513671875,270.941162109375,256.8876342773437,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.488523483276367,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090092059648704e-20,-1.0883705650055322e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001071219012374,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001128041694755,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,8.331721619470045e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001128050062106,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,0.0005350841092877,291.1225280761719,294.1499938964844,255.83102416992188,254.99676513671875,270.941162109375,256.8876342773437,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.488523483276367,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090092059648704e-20,-1.0883705650055322e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001070755679393,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0001127553841797,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,8.32811783766374e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001127562063629,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.0005348528502508,291.12274169921875,294.1499938964844,255.8162384033203,254.9815673828125,270.63592529296875,256.2099609375,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61086654663086,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001070755679393,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0001127553841797,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,8.32811783766374e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001127562063629,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.0005348528502508,291.12274169921875,294.1499938964844,255.8162384033203,254.9815673828125,270.63592529296875,256.2099609375,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61086654663086,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001069960417225,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0001126724600908,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0005344557575881,291.1229248046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3367919921875,255.9561920166016,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48203659057617,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001069960417225,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,8.321931818500161e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0001126724600908,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0005344557575881,291.1229248046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3367919921875,255.9561920166016,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48203659057617,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001068822602974,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,8.31308207125403e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,0.0001125526323448,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6150817871094,0.0,0.0,0.0005338875926099,291.12310791015625,294.1499938964844,255.8014678955078,254.96421813964844,270.0437927246094,255.8591461181641,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43864822387696,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001068822602974,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,8.31308207125403e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,0.0001125526323448,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6150817871094,0.0,0.0,0.0005338875926099,291.12310791015625,294.1499938964844,255.8014678955078,254.96421813964844,270.0437927246094,255.8591461181641,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43864822387696,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,0.0001068120109266,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001124778573284,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,8.307617827085778e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.0001124786504078,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5974426269531,0.0,0.0,0.0005335367750376,291.1231689453125,294.1499938964844,255.8005523681641,254.9623107910156,269.89959716796875,255.8362731933593,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.417978286743164,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001067325065378,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,0.0001123941474361,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,8.301434718305245e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96343994140625,0.0,0.0,0.0001123949332395,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799255371094,0.0,0.0,0.0005331397405825,291.12322998046875,294.1499938964844,255.8006286621093,254.96128845214844,269.7569885253906,255.822265625,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39479637145996,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0001065445831045,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001121970344684,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,0.0005322012002579,291.1233215332031,294.1499938964844,255.8035430908203,254.961654663086,269.4764404296875,255.8095245361328,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33906364440918,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0001065445831045,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,8.286818047054112e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001121970344684,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,0.0005322012002579,291.1233215332031,294.1499938964844,255.8035430908203,254.961654663086,269.4764404296875,255.8095245361328,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33906364440918,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,8.2690421550069e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001119563603424,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005310597480274,291.12335205078125,294.1499938964844,255.8097686767578,254.96495056152344,269.2021484375,255.8078765869141,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27000999450684,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,0.0001063160452758,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,8.2690421550069e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001119563603424,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005310597480274,291.12335205078125,294.1499938964844,255.8097686767578,254.96495056152344,269.2021484375,255.8078765869141,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27000999450684,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001116704588639,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0005297038005664,291.12335205078125,294.1499938964844,255.8188934326172,254.97076416015625,268.93414306640625,255.8121337890625,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.187395095825195,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0001060445574694,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001116704588639,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0005297038005664,291.12335205078125,294.1499938964844,255.8188934326172,254.97076416015625,268.93414306640625,255.8121337890625,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.187395095825195,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,8.223330223700032e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001113374528358,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0005281243938952,291.123291015625,294.1499938964844,255.8304443359375,254.97872924804688,268.67242431640625,255.82017517089844,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091148376464844,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001057283297996,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,8.223330223700032e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001113374528358,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0005281243938952,291.123291015625,294.1499938964844,255.8304443359375,254.97872924804688,268.67242431640625,255.82017517089844,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091148376464844,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001055531174642,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0001111522142309,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,8.209702355088666e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0001111529418267,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,0.0005272492417134,291.1232604980469,294.1499938964844,255.8369903564453,254.9833984375,268.5439147949219,255.8252716064453,290.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.037940979003903,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001053664745995,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932922363281,0.0,0.0,0.0001109556760638,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,8.195186092052609e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060363769531,0.0,0.0,0.0001109563963836,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,0.0005263170460239,291.1231994628906,294.1499938964844,255.843978881836,254.9884490966797,268.4169921875,255.8309326171875,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.981395721435547,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,8.163521124515682e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001105276751331,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,0.0005242835613898,291.123046875,294.1499938964844,255.85906982421875,254.99952697753903,268.1678466796875,255.8437042236328,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.858551025390625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,0.0001049593629431,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500183105469,0.0,0.0,8.163521124515682e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001105276751331,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,0.0005242835613898,291.123046875,294.1499938964844,255.85906982421875,254.99952697753903,268.1678466796875,255.8437042236328,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.858551025390625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,8.128475747071207e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001100531881093,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0005220330203883,291.1228332519531,294.1499938964844,255.87527465820312,255.01158142089844,267.9249267578125,255.85797119140625,290.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.723295211791992,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,8.128475747071207e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001100531881093,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0005220330203883,291.1228332519531,294.1499938964844,255.87527465820312,255.01158142089844,267.9249267578125,255.85797119140625,290.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.723295211791992,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.0001095357365556,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,8.090308256214485e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,0.0001095364204957,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0005195819539949,291.1225280761719,294.1499938964844,255.8921356201172,255.02423095703125,267.68817138671875,255.87326049804688,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.576709747314453,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,0.0001040180577547,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.0001095357365556,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,8.090308256214485e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,0.0001095364204957,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,0.0005195819539949,291.1225280761719,294.1499938964844,255.8921356201172,255.02423095703125,267.68817138671875,255.87326049804688,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.576709747314453,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,8.049386815400794e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001089823708753,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,0.00051695399452,291.1221923828125,294.1499938964844,255.9092254638672,255.0370941162109,267.4575500488281,255.88916015625,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.420209884643555,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001034919259836,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,8.049386815400794e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001089823708753,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,0.00051695399452,291.1221923828125,294.1499938964844,255.9092254638672,255.0370941162109,267.4575500488281,255.88916015625,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.420209884643555,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
