time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0001032174041029,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001086926204152,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,8.028034790186211e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,0.0001086932898033,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,0.0005155827966518,291.1220092773437,294.1499938964844,255.917709350586,255.04347229003903,267.3445129394531,255.897201538086,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.338775634765625,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0001029363629641,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001083966708392,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,8.00617563072592e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,0.0001083973329514,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,0.0005141790024936,291.12176513671875,294.1499938964844,255.92608642578125,255.0497589111328,267.2329406738281,255.9052276611328,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25554847717285,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,7.961213123053312e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001077885681297,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0005112915532663,291.1213073730469,294.1499938964844,255.9422912597656,255.06187438964844,267.01422119140625,255.92105102539065,290.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.084760665893555,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,7.961213123053312e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001077885681297,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0005112915532663,291.1213073730469,294.1499938964844,255.9422912597656,255.06187438964844,267.01422119140625,255.92105102539065,290.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.084760665893555,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001071639926522,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0005083290161564,291.1207275390625,294.1499938964844,255.95738220214844,255.07302856445312,266.8012390136719,255.936264038086,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.910005569458008,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001017651666188,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,7.915082096587867e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83209228515625,0.0,0.0,0.0001071639926522,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0005083290161564,291.1207275390625,294.1499938964844,255.95738220214844,255.07302856445312,266.8012390136719,255.936264038086,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.910005569458008,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28668212890625,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001065316973836,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0005053298664279,291.1201171875,294.1499938964844,255.97091674804688,255.0828552246093,266.5938720703125,255.95046997070312,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.733562469482425,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28668212890625,0.0,0.0,0.0001011647327686,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001065316973836,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0005053298664279,291.1201171875,294.1499938964844,255.97091674804688,255.0828552246093,266.5938720703125,255.95046997070312,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.733562469482425,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705993652344,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0001058997004292,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005023321718908,291.119384765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3918762207031,255.9633178710937,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55770492553711,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705993652344,0.0,0.0,0.0001005645826808,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0001058997004292,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005023321718908,291.119384765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3918762207031,255.9633178710937,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55770492553711,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,0.000100266886875,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493957519531,0.0,0.0,0.000105585604615,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,7.798548904247582e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001055862085195,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0005008451989851,291.1190185546875,294.1499938964844,255.98736572265625,255.09425354003903,266.2928466796875,255.96913146972656,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.470680236816406,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,9.997189772548154e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83758544921875,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,7.775604899507016e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001052755687851,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0004993717884644,291.1185913085937,294.1499938964844,255.99159240722656,255.0969696044922,266.1950988769531,255.97447204589844,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.384611129760746,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,7.730595098109916e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0001046661782311,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0004964812542311,291.11773681640625,294.1499938964844,255.9978179931641,255.1005096435547,266.0032958984375,255.9835968017578,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21633720397949,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,7.730595098109916e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0001046661782311,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0004964812542311,291.11773681640625,294.1499938964844,255.9978179931641,255.1005096435547,266.0032958984375,255.9835968017578,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21633720397949,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001040775096043,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0004936890909448,291.1167907714844,294.1499938964844,256.000732421875,255.1011657714844,265.8162536621094,255.9903564453125,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.054733276367188,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001040775096043,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0004936890909448,291.1167907714844,294.1499938964844,256.000732421875,255.1011657714844,265.8162536621094,255.9903564453125,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.054733276367188,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001035145905916,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004910189891234,291.1157531738281,294.1499938964844,255.99989318847656,255.0985870361328,265.6337585449219,255.9944610595703,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.901411056518555,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.829964983509852e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,7.645540608791634e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001035145905916,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004910189891234,291.1157531738281,294.1499938964844,255.99989318847656,255.0985870361328,265.6337585449219,255.9944610595703,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.901411056518555,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001029813720379,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000488489808049,291.1146545410156,294.1499938964844,255.99484252929688,255.0923614501953,265.4555053710937,255.99563598632807,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.757707595825195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,7.606157305417582e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001029813720379,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000488489808049,291.1146545410156,294.1499938964844,255.99484252929688,255.0923614501953,265.4555053710937,255.99563598632807,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.757707595825195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,9.755160135682672e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,7.587358413729817e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,0.0001027268517646,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0004872825811617,291.11407470703125,294.1499938964844,255.99058532714844,255.08778381347656,265.367919921875,255.9950256347656,290.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68982696533203,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,9.73179267020896e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001024802404572,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,7.569184526801109e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,0.000102480786154,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98492431640625,0.0,0.0,0.0004861154302489,291.11346435546875,294.1499938964844,255.9851226806641,255.08213806152344,265.28131103515625,255.9935760498047,290.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.624744415283203,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642761230469,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030029296875,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,0.0001020147901726,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,0.0004839050816372,291.1121826171875,294.1499938964844,255.9703369140625,255.0675048828125,265.11090087890625,255.988021850586,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50334548950196,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642761230469,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030029296875,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,0.0001020147901726,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,0.0004839050816372,291.1121826171875,294.1499938964844,255.9703369140625,255.0675048828125,265.11090087890625,255.988021850586,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50334548950196,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816711425781,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,0.0001015815287246,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0004818500310648,291.1108093261719,294.1499938964844,255.9499969482422,255.048095703125,264.9439697265625,255.97869873046875,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39388465881348,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,9.646398393670096e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816711425781,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,0.0001015815287246,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0004818500310648,291.1108093261719,294.1499938964844,255.9499969482422,255.048095703125,264.9439697265625,255.97869873046875,290.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39388465881348,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,0.0001011467684293,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0004797878791578,291.1093444824219,294.1499938964844,255.92222595214844,255.02218627929688,264.7803649902344,255.9651794433593,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.293790817260746,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,7.47065496398136e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,0.0001011467684293,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0004797878791578,291.1093444824219,294.1499938964844,255.92222595214844,255.02218627929688,264.7803649902344,255.9651794433593,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.293790817260746,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001006761594908,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,7.435933366650715e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001006766688078,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0004775580891873,291.1078186035156,294.1499938964844,255.8858795166016,254.9887084960937,264.6199035644531,255.9468231201172,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.193696975708008,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001006761594908,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,7.435933366650715e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0001006766688078,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0004775580891873,291.1078186035156,294.1499938964844,255.8858795166016,254.9887084960937,264.6199035644531,255.9468231201172,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.193696975708008,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,9.53794879023917e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0001004389851004,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,7.418415771098807e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0001004394871415,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752746582031,0.0,0.0,0.000476433080621,291.1070251464844,294.1499938964844,255.86471557617188,254.9693145751953,264.5408020019531,255.9357147216797,290.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.14398193359375,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,9.515834972262384e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,0.000100206110801,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,7.401215407298878e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0001002066128421,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634948730469,0.0,0.0,0.0004753285029437,291.106201171875,294.1499938964844,255.84165954589844,254.9482879638672,264.4623718261719,255.9233856201172,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.095535278320312,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,9.977399895433336e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0004732764791697,291.1044616699219,294.1499938964844,255.790267944336,254.9015350341797,264.30743408203125,255.8951110839844,290.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00662040710449,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,9.47475273278542e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,7.369263039436191e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,9.977399895433336e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0004732764791697,291.1044616699219,294.1499938964844,255.790267944336,254.9015350341797,264.30743408203125,255.8951110839844,290.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00662040710449,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.941561438608916e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81719970703125,0.0,0.0,0.0004715766117442,291.1026611328125,294.1499938964844,255.732421875,254.8490753173828,264.15496826171875,255.8620758056641,290.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93518447875977,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,7.342793105635792e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.941561438608916e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81719970703125,0.0,0.0,0.0004715766117442,291.1026611328125,294.1499938964844,255.732421875,254.8490753173828,264.15496826171875,255.8620758056641,290.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93518447875977,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,9.91635606624186e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,0.0004703811137005,291.10076904296875,294.1499938964844,255.6688232421875,254.79151916503903,264.0045471191406,255.8243103027344,290.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.889144897460938,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.324176840484142e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,9.91635606624186e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,0.0004703811137005,291.10076904296875,294.1499938964844,255.6688232421875,254.79151916503903,264.0045471191406,255.8243103027344,290.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.889144897460938,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,9.404837328474969e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,9.903774480335414e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719421386719,0.0,0.0,0.0004697843978647,291.0987854003906,294.1499938964844,255.60015869140625,254.7294921875,263.8558959960937,255.78143310546875,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87453842163086,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
