time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,9.404837328474969e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,7.314883987419307e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,9.903774480335414e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719421386719,0.0,0.0,0.0004697843978647,291.0987854003906,294.1499938964844,255.60015869140625,254.7294921875,263.8558959960937,255.78143310546875,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87453842163086,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,9.403605508850887e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5300598144531,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,7.313925743801519e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,9.902477177092806e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607727050781,0.0,0.0,0.0004697229014709,291.0977478027344,294.1499938964844,255.5641632080078,254.69699096679688,263.7821655273437,255.75782775878903,290.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88024139404297,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,9.405504533788188e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,9.904430044116452e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,7.315402763197199e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,9.904476610245184e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,0.000469817809062,291.0966796875,294.1499938964844,255.52716064453125,254.66358947753903,263.7087707519531,255.7326812744141,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.894546508789062,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,7.325221667997539e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,9.917770512402058e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.000470448489068,291.094482421875,294.1499938964844,255.4505310058593,254.59445190429688,263.5627746582031,255.6773681640625,290.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94809532165528,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,7.325221667997539e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,9.917770512402058e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.000470448489068,291.094482421875,294.1499938964844,255.4505310058593,254.59445190429688,263.5627746582031,255.6773681640625,290.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94809532165528,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,9.941783355316149e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,0.0004715876129921,291.0921936035156,294.1499938964844,255.37095642089844,254.522689819336,263.417724609375,255.6146850585937,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.032686233520508,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,9.440932626603173e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,7.342957542277873e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494445800781,0.0,0.0,9.941783355316149e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,0.0004715876129921,291.0921936035156,294.1499938964844,255.37095642089844,254.522689819336,263.417724609375,255.6146850585937,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.032686233520508,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,7.365478086285293e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,9.972274710889906e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0004730341024696,291.0897827148437,294.1499938964844,255.2891540527344,254.44891357421875,263.2734069824219,255.5443572998047,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14107322692871,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,7.365478086285293e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,9.972274710889906e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0004730341024696,291.0897827148437,294.1499938964844,255.2891540527344,254.44891357421875,263.2734069824219,255.5443572998047,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14107322692871,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001000244665192,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,0.0004744653997477,291.0872802734375,294.1499938964844,255.20584106445312,254.373764038086,263.1297607421875,255.46725463867188,290.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.258663177490234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,9.49854074860923e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,7.387763616861776e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,0.0001000244665192,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66180419921875,0.0,0.0,0.0004744653997477,291.0872802734375,294.1499938964844,255.20584106445312,254.373764038086,263.1297607421875,255.46725463867188,290.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.258663177490234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,9.511553798802196e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0001001610580715,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,7.397885201498866e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,0.0001001615019049,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0004751154920086,291.0859680175781,294.1499938964844,255.163818359375,254.3358764648437,263.0581970214844,255.42648315429688,290.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31653594970703,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,9.523423068458214e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.0001002860444714,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,7.40711620892398e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0001002864883048,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,0.0004757083952426,291.0846252441406,294.1499938964844,255.1217041015625,254.29786682128903,262.98681640625,255.38473510742188,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.372547149658203,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001004934310913,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,0.0004766900965478,291.0818786621094,294.1499938964844,255.0374450683593,254.22183227539065,262.84454345703125,255.29904174804688,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47620391845703,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001004934310913,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,0.0004766900965478,291.0818786621094,294.1499938964844,255.0374450683593,254.22183227539065,262.84454345703125,255.29904174804688,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47620391845703,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.000100639896118,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0004773849796038,291.0790405273437,294.1499938964844,254.95379638671875,254.1463165283203,262.7030944824219,255.21170043945312,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.565874099731445,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,7.433219434460625e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.000100639896118,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0004773849796038,291.0790405273437,294.1499938964844,254.95379638671875,254.1463165283203,262.7030944824219,255.21170043945312,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.565874099731445,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001007243408821,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004777856229338,291.0760803222656,294.1499938964844,254.8714294433593,254.0719146728516,262.56256103515625,255.1242828369141,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64015388488769,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,7.439456385327503e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0001007243408821,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004777856229338,291.0760803222656,294.1499938964844,254.8714294433593,254.0719146728516,262.56256103515625,255.1242828369141,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64015388488769,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.000100747369288,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0004778949660249,291.072998046875,294.1499938964844,254.7910919189453,253.99929809570312,262.4230041503906,255.0380401611328,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69831275939941,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.441157504217699e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.000100747369288,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0004778949660249,291.072998046875,294.1499938964844,254.7910919189453,253.99929809570312,262.4230041503906,255.0380401611328,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69831275939941,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,9.56617368501611e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,0.0001007362370728,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,7.440366607625037e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.0001007366590783,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0004778441798407,291.0714111328125,294.1499938964844,254.7518768310547,253.9638519287109,262.3536682128906,254.99571228027344,290.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.721097946166992,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,9.563823550706728e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.000100711491541,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,7.438538159476593e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0001007119062705,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0004777268331963,291.0697937011719,294.1499938964844,254.71343994140625,253.92909240722656,262.2845764160156,254.9540863037109,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.73992919921875,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001006236416287,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,0.0004773082328028,291.0664978027344,294.1499938964844,254.63922119140625,253.86192321777344,262.1473693847656,254.8731689453125,290.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766143798828125,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,9.55544164753519e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,7.432018901454285e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001006236416287,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,0.0004773082328028,291.0664978027344,294.1499938964844,254.63922119140625,253.86192321777344,262.1473693847656,254.8731689453125,290.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766143798828125,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,7.422205817420036e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001004907753667,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,0.000476678047562,291.0631103515625,294.1499938964844,254.56912231445312,253.7984313964844,262.0114440917969,254.79592895507807,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77760887145996,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,7.422205817420036e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001004907753667,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,0.000476678047562,291.0631103515625,294.1499938964844,254.56912231445312,253.7984313964844,262.0114440917969,254.79592895507807,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77760887145996,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86962890625,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0001003236538963,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0004758854047395,291.0596008300781,294.1499938964844,254.5038452148437,253.73928833007807,261.8769226074219,254.7229919433593,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.775924682617188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86962890625,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0001003236538963,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0004758854047395,291.0596008300781,294.1499938964844,254.5038452148437,253.73928833007807,261.8769226074219,254.7229919433593,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.775924682617188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001001335476757,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0004749837389681,291.0559997558594,294.1499938964844,254.4441070556641,253.6851043701172,261.74395751953125,254.6548767089844,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7633113861084,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001001335476757,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0004749837389681,291.0559997558594,294.1499938964844,254.4441070556641,253.6851043701172,261.74395751953125,254.6548767089844,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7633113861084,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,9.499382576905192e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.000100032913906,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,7.388416997855529e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0001000333068077,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,0.0004745082696899,291.0541381835937,294.1499938964844,254.41651916503903,253.6600799560547,261.6781311035156,254.62286376953125,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75343513488769,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.489719377597794e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,9.993115236284213e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,7.380901661235839e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,9.993154526455328e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0004740256117656,291.0522766113281,294.1499938964844,254.39059448242188,253.63653564453125,261.6127624511719,254.5922088623047,290.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74177932739257,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,9.972797124646604e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0004730600339826,291.0484619140625,294.1499938964844,254.3440399169922,253.5942230224609,261.4832763671875,254.53477478027344,290.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71428108215332,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83160400390625,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,7.365865894826129e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,9.972797124646604e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0004730600339826,291.0484619140625,294.1499938964844,254.3440399169922,253.5942230224609,261.4832763671875,254.53477478027344,290.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71428108215332,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,7.351343083428219e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.953133849194272e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,0.0004721274017356,291.0445251464844,294.1499938964844,254.3051300048828,253.55880737304688,261.3555603027344,254.4828491210937,290.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68222999572754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,7.351343083428219e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.953133849194272e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,0.0004721274017356,291.0445251464844,294.1499938964844,254.3051300048828,253.55880737304688,261.3555603027344,254.4828491210937,290.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68222999572754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.934879199136049e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,0.0004712615627795,291.0404968261719,294.1499938964844,254.27456665039065,253.53094482421875,261.22979736328125,254.4368438720703,290.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.647096633911133,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.934879199136049e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,0.0004712615627795,291.0404968261719,294.1499938964844,254.27456665039065,253.53094482421875,261.22979736328125,254.4368438720703,290.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.647096633911133,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
