time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719665527344,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,9.91856140899472e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.00047048763372,291.036376953125,294.1499938964844,254.2530670166016,253.51126098632807,261.1060791015625,254.39700317382807,290.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61004066467285,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719665527344,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,9.91856140899472e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.00047048763372,291.036376953125,294.1499938964844,254.2530670166016,253.51126098632807,261.1060791015625,254.39700317382807,290.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61004066467285,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,9.411997598363088e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,7.320450822589919e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,9.91130800684914e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0004701435973402,291.0342712402344,294.1499938964844,254.2459411621093,253.5046844482422,261.0450439453125,254.3796539306641,290.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.590999603271484,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.405596210854128e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548767089844,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,7.315471884794533e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,9.9045668321196e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0004698238626588,291.0321350097656,294.1499938964844,254.2413482666016,253.5003967285156,260.9844665527344,254.3636779785156,290.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.571758270263672,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,9.893125388771296e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0004692811926361,291.0278015136719,294.1499938964844,254.2400817871093,253.4990081787109,260.86505126953125,254.337142944336,290.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5325927734375,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,9.893125388771296e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0004692811926361,291.0278015136719,294.1499938964844,254.2400817871093,253.4990081787109,260.86505126953125,254.337142944336,290.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5325927734375,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.884367318591104e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0004688658227678,291.0233764648437,294.1499938964844,254.25,253.5077209472656,260.7480163574219,254.3179931640625,290.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49252319335937,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.884367318591104e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0004688658227678,291.0233764648437,294.1499938964844,254.25,253.5077209472656,260.7480163574219,254.3179931640625,290.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49252319335937,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,0.0004686457687057,291.0188293457031,294.1499938964844,254.26608276367188,253.5219573974609,260.63330078125,254.305908203125,290.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45472526550293,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,0.0004686457687057,291.0188293457031,294.1499938964844,254.26608276367188,253.5219573974609,260.63330078125,254.305908203125,290.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45472526550293,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.88028768915683e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567443847656,0.0,0.0,0.0004686724569182,291.0141906738281,294.1499938964844,254.28282165527344,253.5367431640625,260.5209350585937,254.29977416992188,290.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42626190185547,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,9.88028768915683e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567443847656,0.0,0.0,0.0004686724569182,291.0141906738281,294.1499938964844,254.28282165527344,253.5367431640625,260.5209350585937,254.29977416992188,290.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42626190185547,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,9.384562144987284e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,7.29911116650328e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,9.88241590675898e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0004687734472099,291.0118103027344,294.1499938964844,254.2914276123047,253.54432678222656,260.46563720703125,254.2986602783203,290.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999386966228,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.416479110717773,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,9.387508180225268e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,9.88548417808488e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,7.301403093151748e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,9.885518375085668e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23797607421875,0.0,0.0,0.0004689206543844,291.0094299316406,294.1499938964844,254.30018615722656,253.55203247070312,260.410888671875,254.298583984375,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.40923118591309,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.894839604385196e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,0.000469362916192,291.0045471191406,294.1499938964844,254.318115234375,253.5677795410156,260.3028869628906,254.3011932373047,289.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40212631225586,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.894839604385196e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,0.000469362916192,291.0045471191406,294.1499938964844,254.318115234375,253.5677795410156,260.3028869628906,254.3011932373047,289.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40212631225586,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.907821367960425e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0004699787532445,290.99957275390625,294.1499938964844,254.33657836914065,253.5839385986328,260.1970520019531,254.30731201171875,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.404617309570312,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.907821367960425e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0004699787532445,290.99957275390625,294.1499938964844,254.33657836914065,253.5839385986328,260.1970520019531,254.30731201171875,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.404617309570312,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.923913603415711e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0004707421467173,290.9944763183594,294.1499938964844,254.35552978515625,253.6004943847656,260.09326171875,254.31643676757807,289.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41502952575684,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.923913603415711e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0004707421467173,290.9944763183594,294.1499938964844,254.35552978515625,253.6004943847656,260.09326171875,254.31643676757807,289.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41502952575684,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,0.0004716258263215,290.9892578125,294.1499938964844,254.3749389648437,253.61740112304688,259.991455078125,254.32818603515625,289.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.432058334350582,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,0.0004716258263215,290.9892578125,294.1499938964844,254.3749389648437,253.61740112304688,259.991455078125,254.32818603515625,289.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.432058334350582,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,9.451246296521276e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963684082031,0.0,0.0,9.95260415947996e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,9.952636901289225e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,0.0004721047298517,290.9866027832031,294.1499938964844,254.38479614257807,253.6259765625,259.9413146972656,254.33497619628903,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.44269371032715,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,9.461151785217226e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.963067714124918e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,0.0004725995531771,290.98394775390625,294.1499938964844,254.39474487304688,253.6346130371093,259.89166259765625,254.3422698974609,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45432472229004,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,9.984738426283002e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004736276168841,290.9784851074219,294.1499938964844,254.41493225097656,253.6521148681641,259.7936706542969,254.3582305908203,289.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.479881286621094,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,9.984738426283002e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004736276168841,290.9784851074219,294.1499938964844,254.41493225097656,253.6521148681641,259.7936706542969,254.3582305908203,289.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.479881286621094,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001000674674287,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.0004746716294903,290.9729309082031,294.1499938964844,254.43544006347656,253.6698303222656,259.6976318359375,254.3759155273437,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.507137298583984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001000674674287,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.0004746716294903,290.9729309082031,294.1499938964844,254.43544006347656,253.6698303222656,259.6976318359375,254.3759155273437,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.507137298583984,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,0.0001002819335553,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,0.0004756890120916,290.9672241210937,294.1499938964844,254.4562225341797,253.6877593994141,259.6034851074219,254.39498901367188,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53392601013184,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,0.0001002819335553,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,0.0004756890120916,290.9672241210937,294.1499938964844,254.4562225341797,253.6877593994141,259.6034851074219,254.39498901367188,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53392601013184,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001004809164442,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0004766329657286,290.96142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.5111999511719,254.41514587402344,289.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.557933807373047,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001004809164442,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0004766329657286,290.96142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.5111999511719,254.41514587402344,289.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.557933807373047,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,9.55047144088894e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0001005709345918,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,7.428151002386585e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.000100571240182,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,0.0004770614614244,290.9584655761719,294.1499938964844,254.48785400390625,253.71495056152344,259.4657897949219,254.4255523681641,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.56810188293457,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,9.558359306538478e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,7.434286089846864e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001006543025141,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,0.000477455498185,290.9554748535156,294.1499938964844,254.4984893798828,253.7240753173828,259.4208068847656,254.4361114501953,289.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.576807022094727,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.000100791476143,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.000478106259834,290.9494323730469,294.1499938964844,254.51988220214844,253.74237060546875,259.3322448730469,254.4576110839844,289.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58822250366211,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.000100791476143,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.000478106259834,290.9494323730469,294.1499938964844,254.51988220214844,253.74237060546875,259.3322448730469,254.4576110839844,289.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58822250366211,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0001008822364383,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,0.0004785368219017,290.9432678222656,294.1499938964844,254.54139709472656,253.7607269287109,259.2455444335937,254.4794158935547,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.589399337768555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0001008822364383,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,0.0004785368219017,290.9432678222656,294.1499938964844,254.54139709472656,253.7607269287109,259.2455444335937,254.4794158935547,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.589399337768555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,0.0001009170664474,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,0.0004787021025549,290.9369812011719,294.1499938964844,254.56298828125,253.7790985107422,259.1607666015625,254.5013122558593,289.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57809066772461,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
