time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,0.0001009170664474,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,0.0004787021025549,290.9369812011719,294.1499938964844,254.56298828125,253.7790985107422,259.1607666015625,254.5013122558593,289.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57809066772461,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0001008880208246,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.000478564412333,290.9306030273437,294.1499938964844,254.5846099853516,253.7974548339844,259.0780334472656,254.5231170654297,289.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.551698684692383,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0001008880208246,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.000478564412333,290.9306030273437,294.1499938964844,254.5846099853516,253.7974548339844,259.0780334472656,254.5231170654297,289.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.551698684692383,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.0001008464460028,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,0.0004783672338817,290.9273681640625,294.1499938964844,254.59542846679688,253.80661010742188,259.03741455078125,254.533920288086,289.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.53245735168457,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,9.571271220920607e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001007902610581,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0004781007301062,290.9241027832031,294.1499938964844,254.60623168945312,253.81573486328125,258.9972229003906,254.544662475586,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.50967788696289,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001006250022328,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001006252859951,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004773182445205,290.91754150390625,294.1499938964844,254.62779235839844,253.8339233398437,258.9183044433594,254.5658569335937,289.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.451791763305664,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001006250022328,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001006252859951,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004773182445205,290.91754150390625,294.1499938964844,254.62779235839844,253.8339233398437,258.9183044433594,254.5658569335937,289.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.451791763305664,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0004762621829286,290.9108581542969,294.1499938964844,254.64927673339844,253.8519897460937,258.84136962890625,254.5865478515625,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.378156661987305,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001004026416921,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0004762621829286,290.9108581542969,294.1499938964844,254.64927673339844,253.8519897460937,258.84136962890625,254.5865478515625,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.378156661987305,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0004750444786623,290.9040832519531,294.1499938964844,254.67062377929688,253.869873046875,258.7663269042969,254.6067352294922,289.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.293598175048828,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001001459240796,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0004750444786623,290.9040832519531,294.1499938964844,254.67062377929688,253.869873046875,258.7663269042969,254.6067352294922,289.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.293598175048828,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,9.989558020606636e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,0.0004738570423796,290.897216796875,294.1499938964844,254.69178771972656,253.88755798339844,258.6932983398437,254.6264190673828,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.205612182617188,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,9.989558020606636e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,0.0004738570423796,290.897216796875,294.1499938964844,254.69178771972656,253.88755798339844,258.6932983398437,254.6264190673828,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.205612182617188,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,9.47553344303742e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,7.369865488726646e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.978208981920034e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0004733187088277,290.8937683105469,294.1499938964844,254.70230102539065,253.89630126953125,258.6575012207031,254.63612365722656,289.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253709204808e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.16305351257324,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.96781382127665e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0004728256317321,290.8902893066406,294.1499938964844,254.71275329589844,253.9049835205078,258.6221008300781,254.645751953125,289.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672436626115996e-09,0.0010085727553814,-0.0170430913567543,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.122211456298828,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,7.349519000854343e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,9.950660751201212e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0004720120632555,290.8832397460937,294.1499938964844,254.73345947265625,253.92214965820312,258.5525817871094,254.6648406982422,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642691365359505e-09,0.001006837002933,-0.0165114235132932,0.0,0.0,0.0,-0.0081165824085474,60.0,-24.047971725463867,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,7.349519000854343e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,9.950660751201212e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0004720120632555,290.8832397460937,294.1499938964844,254.73345947265625,253.92214965820312,258.5525817871094,254.6648406982422,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642691365359505e-09,0.001006837002933,-0.0165114235132932,0.0,0.0,0.0,-0.0081165824085474,60.0,-24.047971725463867,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0004714535898528,290.8761291503906,294.1499938964844,254.7538604736328,253.93898010253903,258.4847717285156,254.68380737304688,289.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524928597428925e-09,0.0010056452592834,-0.0161464307457208,0.0,0.0,0.0,-0.008047504350543,60.0,-23.98615455627441,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.93888679658994e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0004714535898528,290.8761291503906,294.1499938964844,254.7538604736328,253.93898010253903,258.4847717285156,254.68380737304688,289.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524928597428925e-09,0.0010056452592834,-0.0161464307457208,0.0,0.0,0.0,-0.008047504350543,60.0,-23.98615455627441,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.932811371982098e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0004711654619313,290.8689270019531,294.1499938964844,254.77394104003903,253.9554748535156,258.4186706542969,254.70278930664065,289.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017231677904e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.938377380371094,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.932811371982098e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0004711654619313,290.8689270019531,294.1499938964844,254.77394104003903,253.9554748535156,258.4186706542969,254.70278930664065,289.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017231677904e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.938377380371094,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.932128887157889e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0004711331566795,290.8616027832031,294.1499938964844,254.7936248779297,253.97157287597656,258.3541564941406,254.72189331054688,289.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.903995513916016,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.932128887157889e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0004711331566795,290.8616027832031,294.1499938964844,254.7936248779297,253.97157287597656,258.3541564941406,254.72189331054688,289.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.903995513916016,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.43323248066008e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,9.933637920767068e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.933662659022956e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986145019531,0.0,0.0,0.0004712059453595,290.85791015625,294.1499938964844,254.8033142089844,253.97946166992188,258.3224792480469,254.7314910888672,289.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463046986482368e-09,0.0010051158023998,-0.015984334051609,0.0,0.0,0.0,-0.00801682472229,60.0,-23.89169883728028,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,7.3387345764786e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.93606008705683e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901306152344,0.0,0.0,0.0004713196831289,290.85418701171875,294.1499938964844,254.8128967285156,253.9872436523437,258.29107666015625,254.7411346435547,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392312568678e-09,0.0010053580626845,-0.0160585846751928,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.88168907165528,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.94345173239708e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0004716703842859,290.8466491699219,294.1499938964844,254.83169555664065,254.00244140625,258.2294006347656,254.76052856445312,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.869474411010746,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.94345173239708e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0004716703842859,290.8466491699219,294.1499938964844,254.83169555664065,254.00244140625,258.2294006347656,254.76052856445312,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.869474411010746,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,0.0004721283912658,290.8390197753906,294.1499938964844,254.8500061035156,254.01715087890625,258.16912841796875,254.77999877929688,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86469078063965,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.9531069281511e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,0.0004721283912658,290.8390197753906,294.1499938964844,254.8500061035156,254.01715087890625,258.16912841796875,254.77999877929688,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86469078063965,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.964847413357349e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0004726853803731,290.831298828125,294.1499938964844,254.8680877685547,254.03155517578125,258.110107421875,254.7995147705078,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.865169525146484,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.964847413357349e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,0.0004726853803731,290.831298828125,294.1499938964844,254.8680877685547,254.03155517578125,258.110107421875,254.7995147705078,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.865169525146484,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,0.0004733866953756,290.8234558105469,294.1499938964844,254.8862762451172,254.0458526611328,258.052490234375,254.8191375732422,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87241554260254,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.979631431633608e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,0.0004733866953756,290.8234558105469,294.1499938964844,254.8862762451172,254.0458526611328,258.052490234375,254.8191375732422,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87241554260254,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.485045302426444e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,9.98820032691583e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,7.377262954832986e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.988223609980196e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0004737942945212,290.8194885253906,294.1499938964844,254.8953857421875,254.052963256836,258.024169921875,254.8290100097656,289.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.108431621105637e-09,0.0010106340050697,-0.0176748353987932,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.878700256347656,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.997393499361352e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.000474229309475,290.8155212402344,294.1499938964844,254.904525756836,254.06005859375,257.9961242675781,254.83892822265625,289.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.017958965152502,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.886289596557617,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001001802374958,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004752079839818,290.8074645996094,294.1499938964844,254.9228363037109,254.0741577148437,257.9409484863281,254.85891723632807,289.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90702438354492,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001001802374958,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004752079839818,290.8074645996094,294.1499938964844,254.9228363037109,254.0741577148437,257.9409484863281,254.85891723632807,289.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90702438354492,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,0.000476319779409,290.7992858886719,294.1499938964844,254.941162109375,254.088134765625,257.8869323730469,254.879135131836,289.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93446350097656,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,0.000476319779409,290.7992858886719,294.1499938964844,254.941162109375,254.088134765625,257.8869323730469,254.879135131836,289.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93446350097656,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
