time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001079759385902,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0005121881258673,290.6089782714844,294.1499938964844,255.2830505371093,254.3367614746093,257.02447509765625,255.26193237304688,289.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.207454681396484,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,0.0005137945408932,290.5981140136719,294.1499938964844,255.2973175048828,254.34732055664065,256.9909362792969,255.27737426757807,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.264623641967773,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,0.0005137945408932,290.5981140136719,294.1499938964844,255.2973175048828,254.34732055664065,256.9909362792969,255.27737426757807,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.264623641967773,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0001086387346731,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0005153322126716,290.58709716796875,294.1499938964844,255.3111724853516,254.357666015625,256.95831298828125,255.29226684570312,289.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.31830406188965,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0001086387346731,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0005153322126716,290.58709716796875,294.1499938964844,255.3111724853516,254.357666015625,256.95831298828125,255.29226684570312,289.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.31830406188965,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,8.035649079829454e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001087962300516,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,0.0005160793662071,290.58154296875,294.1499938964844,255.31793212890625,254.36276245117188,256.9422912597656,255.299545288086,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.344133377075195,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,8.047003939282149e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.000108949978312,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0005168086499907,290.5759582519531,294.1499938964844,255.3245849609375,254.3678131103516,256.9264831542969,255.30670166015625,289.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.36916160583496,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001092482780222,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,0.0005182237364351,290.564697265625,294.1499938964844,255.3375244140625,254.37774658203125,256.8953552246094,255.32066345214844,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41732215881348,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001092482780222,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,0.0005182237364351,290.564697265625,294.1499938964844,255.3375244140625,254.37774658203125,256.8953552246094,255.32066345214844,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41732215881348,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001095351035473,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001095352781703,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0005195851554162,290.5533447265625,294.1499938964844,255.3500061035156,254.3874664306641,256.86505126953125,255.3340606689453,289.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46271133422852,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001095351035473,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001095352781703,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0005195851554162,290.5533447265625,294.1499938964844,255.3500061035156,254.3874664306641,256.86505126953125,255.3340606689453,289.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46271133422852,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001098109569284,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0005208928487263,290.5418395996094,294.1499938964844,255.35812377929688,254.3935089111328,256.8354797363281,255.3456573486328,288.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.50698471069336,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001098109569284,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0005208928487263,290.5418395996094,294.1499938964844,255.35812377929688,254.3935089111328,256.8354797363281,255.3456573486328,288.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.50698471069336,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0005221511237323,290.5302429199219,294.1499938964844,255.35836791992188,254.39273071289065,256.8064880371094,255.3526153564453,288.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169279497077696e-08,0.0011137601686641,-0.0492238216102123,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.55331039428711,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001100762092391,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0005221511237323,290.5302429199219,294.1499938964844,255.35836791992188,254.39273071289065,256.8064880371094,255.3526153564453,288.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169279497077696e-08,0.0011137601686641,-0.0492238216102123,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.55331039428711,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001046532706823,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001102048627217,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,8.139702549669892e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001102050373447,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0005227622459642,290.5243835449219,294.1499938964844,255.355697631836,254.38992309570312,256.7921447753906,255.3536529541016,288.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171223018031e-08,0.001115063438192,-0.0496218279004097,0.0,0.0,0.0,-0.0143913878127932,60.0,-25.57769012451172,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001047735204338,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.000110331660835,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0005233629490248,290.5185241699219,294.1499938964844,255.35125732421875,254.3855743408203,256.7779235839844,255.35308837890625,288.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471531942372173e-08,0.0011163444723933,-0.0500129908323287,0.0,0.0,0.0,-0.0144656598567962,60.0,-25.60281181335449,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001105781193473,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0005245320498943,290.5066833496094,294.1499938964844,255.3373107910156,254.3724670410156,256.7496032714844,255.3469696044922,288.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763129799343915e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65532684326172,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001105781193473,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0005245320498943,290.5066833496094,294.1499938964844,255.3373107910156,254.3724670410156,256.7496032714844,255.3469696044922,288.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763129799343915e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65532684326172,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001108160795411,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0005256608710624,290.4947204589844,294.1499938964844,255.3170166015625,254.35386657714844,256.721435546875,255.33399963378903,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71085357666016,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001108160795411,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0005256608710624,290.4947204589844,294.1499938964844,255.3170166015625,254.35386657714844,256.721435546875,255.33399963378903,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71085357666016,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005267518572509,290.482666015625,294.1499938964844,255.29090881347656,254.3302154541016,256.6932678222656,255.3145904541016,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.76910972595215,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001110460652853,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005267518572509,290.482666015625,294.1499938964844,255.29090881347656,254.3302154541016,256.6932678222656,255.3145904541016,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.76910972595215,-0.0,-8.607502621771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001112681711674,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001112683385144,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0005278062308207,290.47052001953125,294.1499938964844,255.259506225586,254.3019561767578,256.6650390625,255.28912353515625,288.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579783210905592e-08,0.0011258199810981,-0.052905797958374,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.829837799072266,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001112681711674,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001112683385144,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0005278062308207,290.47052001953125,294.1499938964844,255.259506225586,254.3019561767578,256.6650390625,255.28912353515625,288.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579783210905592e-08,0.0011258199810981,-0.052905797958374,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.829837799072266,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001057658664649,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,8.22623769636266e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0005283200880512,290.4643859863281,294.1499938964844,255.2419586181641,254.2862243652344,256.6508483886719,255.2742462158203,288.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707940251440963e-08,0.0011269156821072,-0.0532402358949184,0.0,0.0,0.0,-0.0150785939767956,60.0,-25.86104202270508,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,8.234099368564785e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0001114830884034,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.000528824981302,290.458251953125,294.1499938964844,255.22329711914065,254.2695159912109,256.6365966796875,255.25808715820312,288.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.083387506957024e-08,0.0011279924074187,-0.0535688549280166,0.0,0.0,0.0,-0.015141025185585,60.0,-25.892723083496094,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001060635986505,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.000111690016638,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,8.249394886661321e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.000111690176709,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0005298073519952,290.44586181640625,294.1499938964844,255.18280029296875,254.2333374023437,256.6079406738281,255.22222900390625,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301083723083,2.107889507385608e-08,0.001130087301135,-0.0542081817984581,0.0,0.0,0.0,-0.015262491069734,60.0,-25.957332611083984,-0.0,-8.707635856808339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001060635986505,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.000111690016638,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,8.249394886661321e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.000111690176709,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0005298073519952,290.44586181640625,294.1499938964844,255.18280029296875,254.2333374023437,256.6079406738281,255.22222900390625,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301083723083,2.107889507385608e-08,0.001130087301135,-0.0542081817984581,0.0,0.0,0.0,-0.015262491069734,60.0,-25.957332611083984,-0.0,-8.707635856808339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001062528972397,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001118893487728,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,8.264117786893621e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001118895088438,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0005307529354467,290.4333801269531,294.1499938964844,255.13853454589844,254.19387817382807,256.57891845703125,255.1820373535156,288.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.1314743747780085e-08,0.0011321038473397,-0.0548235103487968,0.0,0.0,0.0,-0.0153794102370738,60.0,-26.023283004760746,-0.0,-8.738741286151709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001062528972397,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001118893487728,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,8.264117786893621e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001118895088438,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0005307529354467,290.4333801269531,294.1499938964844,255.13853454589844,254.19387817382807,256.57891845703125,255.1820373535156,288.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.1314743747780085e-08,0.0011321038473397,-0.0548235103487968,0.0,0.0,0.0,-0.0153794102370738,60.0,-26.023283004760746,-0.0,-8.738741286151709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001064337120624,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001120797605835,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,8.278180757770315e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001120799133786,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005316562019288,290.4208068847656,294.1499938964844,255.0910186767578,254.15155029296875,256.5494689941406,255.13771057128903,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340514756739,2.1540028427580186e-08,0.0011340299388393,-0.0554112195968627,0.0,0.0,0.0,-0.015491091646254,60.0,-26.090145111083984,-0.0,-8.768504500267228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001064337120624,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001120797605835,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,8.278180757770315e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001120799133786,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005316562019288,290.4208068847656,294.1499938964844,255.0910186767578,254.15155029296875,256.5494689941406,255.13771057128903,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340514756739,2.1540028427580186e-08,0.0011340299388393,-0.0554112195968627,0.0,0.0,0.0,-0.015491091646254,60.0,-26.090145111083984,-0.0,-8.768504500267228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001066063123289,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,8.291605627164245e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001122616740758,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0005325183738023,290.4081115722656,294.1499938964844,255.04074096679688,254.10682678222656,256.5196228027344,255.0903778076172,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.175508129198533e-08,0.0011358686024323,-0.055972184985876,0.0,0.0,0.0,-0.0155977020040154,60.0,-26.15733337402344,-0.0,-8.796963868462626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001066063123289,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,8.291605627164245e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001122616740758,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0005325183738023,290.4081115722656,294.1499938964844,255.04074096679688,254.10682678222656,256.5196228027344,255.0903778076172,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.175508129198533e-08,0.0011358686024323,-0.055972184985876,0.0,0.0,0.0,-0.0155977020040154,60.0,-26.15733337402344,-0.0,-8.796963868462626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0001066887271008,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001123483016272,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,8.29801574582234e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001123484544223,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0005329300765879,290.4017333984375,294.1499938964844,255.0147399902344,254.0836944580078,256.5045166015625,255.06544494628903,288.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.1857758270016348e-08,0.0011367464903742,-0.0562400035560131,0.0,0.0,0.0,-0.015648603439331,60.0,-26.190847396850582,-0.0,-8.810568630224226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001067687044269,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001124325208365,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,8.304235961986706e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001124326736317,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005333296139724,290.3953552246094,294.1499938964844,254.9882354736328,254.06011962890625,256.4892578125,255.03993225097656,288.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957404783279344e-08,0.0011375985341146,-0.0564999021589756,0.0,0.0,0.0,-0.0156980007886886,60.0,-26.224220275878903,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001125919443438,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.000534085847903,290.3824768066406,294.1499938964844,254.9340057373047,254.0118865966797,256.4584045410156,254.9873504638672,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146027234271063e-08,0.0011392112355679,-0.0569918379187583,0.0,0.0,0.0,-0.0157915093004703,60.0,-26.290170669555664,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001125919443438,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.000534085847903,290.3824768066406,294.1499938964844,254.9340057373047,254.0118865966797,256.4584045410156,254.9873504638672,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146027234271063e-08,0.0011392112355679,-0.0569918379187583,0.0,0.0,0.0,-0.0157915093004703,60.0,-26.290170669555664,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
