time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001070589860319,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001127382056438,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,8.326813258463517e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001127383584389,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0005347796832211,290.3695068359375,294.1499938964844,254.87857055664065,253.96258544921875,256.4270324707031,254.9330596923828,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407129932194,2.2319071035781235e-08,0.0011406906414777,-0.0574431084096431,0.0,0.0,0.0,-0.0158772934228181,60.0,-26.35452079772949,-0.0,-8.871818835132218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001070589860319,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001127382056438,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,8.326813258463517e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001127383584389,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0005347796832211,290.3695068359375,294.1499938964844,254.87857055664065,253.96258544921875,256.4270324707031,254.9330596923828,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407129932194,2.2319071035781235e-08,0.0011406906414777,-0.0574431084096431,0.0,0.0,0.0,-0.0158772934228181,60.0,-26.35452079772949,-0.0,-8.871818835132218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001128713556681,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,8.336647442774847e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001128715011873,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0005354112945497,290.3564453125,294.1499938964844,254.8224334716797,253.91262817382807,256.39508056640625,254.8775177001953,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420600349083,2.2476601913012928e-08,0.0011420375667512,-0.0578538961708545,0.0,0.0,0.0,-0.0159553866833448,60.0,-26.4165153503418,-0.0,-8.892784109093554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001128713556681,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,8.336647442774847e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001128715011873,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0005354112945497,290.3564453125,294.1499938964844,254.8224334716797,253.91262817382807,256.39508056640625,254.8775177001953,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420600349083,2.2476601913012928e-08,0.0011420375667512,-0.0578538961708545,0.0,0.0,0.0,-0.0159553866833448,60.0,-26.4165153503418,-0.0,-8.892784109093554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0005359700880944,290.3432922363281,294.1499938964844,254.76611328125,253.86248779296875,256.3627319335937,254.8213653564453,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172870635986,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.47586441040039,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001072972881956,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001129892989411,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0005359700880944,290.3432922363281,294.1499938964844,254.76611328125,253.86248779296875,256.3627319335937,254.8213653564453,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172870635986,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.47586441040039,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001073475068551,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,8.349253766937181e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,0.000113042173325,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.000536220963113,290.3367004394531,294.1499938964844,254.738037109375,253.8374786376953,256.3463439941406,254.7931671142578,288.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.504085540771484,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001073937819455,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001130909076891,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0005364521057344,290.330078125,294.1499938964844,254.71011352539065,253.8125915527344,256.329833984375,254.76499938964844,288.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53131484985352,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0005368529818952,290.3167419433594,294.1499938964844,254.6549530029297,253.763412475586,256.29644775390625,254.708984375,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.5825309753418,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0001074740284821,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001131754106609,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0005368529818952,290.3167419433594,294.1499938964844,254.6549530029297,253.763412475586,256.29644775390625,254.708984375,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.5825309753418,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.000537168001756,290.3033752441406,294.1499938964844,254.6011505126953,253.71539306640625,256.2626342773437,254.6538848876953,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.628755569458008,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,0.0001132418037741,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.000537168001756,290.3033752441406,294.1499938964844,254.6011505126953,253.71539306640625,256.2626342773437,254.6538848876953,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.628755569458008,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0005373923922888,290.2898864746094,294.1499938964844,254.5491943359375,253.66897583007807,256.2283935546875,254.6002197265625,288.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66936492919922,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001075819964171,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001132891047745,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0005373923922888,290.2898864746094,294.1499938964844,254.5491943359375,253.66897583007807,256.2283935546875,254.6002197265625,288.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66936492919922,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0005375214386731,290.2763366699219,294.1499938964844,254.4996337890625,253.62461853027344,256.1938171386719,254.5485076904297,288.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70370101928711,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001076078260666,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.0001133163023041,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0005375214386731,290.2763366699219,294.1499938964844,254.4996337890625,253.62461853027344,256.1938171386719,254.5485076904297,288.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70370101928711,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0001076130574801,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001133216719608,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,8.369907300220802e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.000113321810204,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0005375475739128,290.26953125,294.1499938964844,254.47589111328125,253.6033630371093,256.1763916015625,254.52359008789065,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009302907439643e-08,0.0011465923162177,-0.0592427812516689,0.0,0.0,0.0,-0.0162194687873125,60.0,-26.71817207336425,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001076135595212,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,8.369946590391919e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001133223413489,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0005375500768423,290.2627258300781,294.1499938964844,254.45294189453125,253.5827789306641,256.158935546875,254.49932861328125,288.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009917526906065e-08,0.0011465976713225,-0.0592443868517875,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73096466064453,-0.0,-8.963942832451721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.000537474930752,290.2490234375,294.1499938964844,254.4096527099609,253.5438995361328,256.1238708496094,254.45301818847656,288.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.750965118408203,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.0001075985128409,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.000537474930752,290.2490234375,294.1499938964844,254.4096527099609,253.5438995361328,256.1238708496094,254.45301818847656,288.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.750965118408203,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0005372894811443,290.2352600097656,294.1499938964844,254.3702850341797,253.50845336914065,256.08868408203125,254.4102478027344,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.762592315673828,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0001132673860411,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0005372894811443,290.2352600097656,294.1499938964844,254.3702850341797,253.50845336914065,256.08868408203125,254.4102478027344,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.762592315673828,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001132030956796,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001132032193709,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005369851714931,290.221435546875,294.1499938964844,254.3353271484375,253.4768829345703,256.0534973144531,254.3715057373047,288.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868894333782922e-08,0.0011453920742496,-0.058876734226942,0.0,0.0,0.0,-0.0161498636007308,60.0,-26.76519775390625,-0.0,-8.94509852855663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001132030956796,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001132032193709,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005369851714931,290.221435546875,294.1499938964844,254.3353271484375,253.4768829345703,256.0534973144531,254.3715057373047,288.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868894333782922e-08,0.0011453920742496,-0.058876734226942,0.0,0.0,0.0,-0.0161498636007308,60.0,-26.76519775390625,-0.0,-8.94509852855663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001074142273864,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001131122990045,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,8.354442979907617e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001131124299718,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.00053655449301,290.2075500488281,294.1499938964844,254.3053131103516,253.4496459960937,256.0184020996094,254.3369598388672,288.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444962583482,2.2761435403140243e-08,0.0011444734409451,-0.0585965700447559,0.0,0.0,0.0,-0.016096593812108,60.0,-26.75862693786621,-0.0,-8.930752670721631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001074142273864,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001131122990045,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,8.354442979907617e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001131124299718,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.00053655449301,290.2075500488281,294.1499938964844,254.3053131103516,253.4496459960937,256.0184020996094,254.3369598388672,288.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444962583482,2.2761435403140243e-08,0.0011444734409451,-0.0585965700447559,0.0,0.0,0.0,-0.016096593812108,60.0,-26.75862693786621,-0.0,-8.930752670721631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001073613238986,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001130565869971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,8.350327698281035e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0001130567106883,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0005362902302294,290.2005920410156,294.1499938964844,254.2923126220703,253.4377899169922,256.0009155273437,254.32164001464844,288.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439324589446,2.2695495260904863e-08,0.0011439097579568,-0.0584246478974819,0.0,0.0,0.0,-0.016063904389739,60.0,-26.75107192993164,-0.0,-8.921956151652921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001073002058546,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.000112992231152,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,8.345574315171689e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.0001129923548432,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0005359849892556,290.1936340332031,294.1499938964844,254.2807464599609,253.4272003173828,255.9835205078125,254.3077545166016,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432812316343,2.2619328632345066e-08,0.0011432586470618,-0.0582260563969612,0.0,0.0,0.0,-0.0160261467099189,60.0,-26.740522384643555,-0.0,-8.911799653787966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001071558144758,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,0.0001128401854657,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,8.334343874594197e-05,289.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.000112840301881,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0005352637381292,290.1796569824219,294.1499938964844,254.2621307373047,253.4099884033203,255.948974609375,254.283920288086,288.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.243938190815697e-08,0.0011417202185839,-0.0577568411827087,0.0,0.0,0.0,-0.015936940908432,60.0,-26.7110595703125,-0.0,-8.88782807351163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001071558144758,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,0.0001128401854657,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,8.334343874594197e-05,289.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.000112840301881,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0005352637381292,290.1796569824219,294.1499938964844,254.2621307373047,253.4099884033203,255.948974609375,254.283920288086,288.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.243938190815697e-08,0.0011417202185839,-0.0577568411827087,0.0,0.0,0.0,-0.015936940908432,60.0,-26.7110595703125,-0.0,-8.88782807351163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0001069785575964,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001126535207731,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001126536444644,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0005343783413991,290.1656494140625,294.1499938964844,254.25,253.3984832763672,255.9148712158203,254.26589965820312,288.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847772432284e-08,0.0011398316128179,-0.057180780917406,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.66904640197754,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0001069785575964,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001126535207731,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,8.32055666251108e-05,289.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001126536444644,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0005343783413991,290.1656494140625,294.1499938964844,254.25,253.3984832763672,255.9148712158203,254.26589965820312,288.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847772432284e-08,0.0011398316128179,-0.057180780917406,0.0,0.0,0.0,-0.0158274304121732,60.0,-26.66904640197754,-0.0,-8.85844499975974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0005333491717465,290.1515808105469,294.1499938964844,254.24234008789065,253.39083862304688,255.8812866210937,254.25311279296875,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961728435826444e-08,0.0011376366019248,-0.056511178612709,0.0,0.0,0.0,-0.0157001502811908,60.0,-26.61557388305664,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.000112436566269,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,8.304532821057364e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001124366826843,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0005333491717465,290.1515808105469,294.1499938964844,254.24234008789065,253.39083862304688,255.8812866210937,254.25311279296875,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961728435826444e-08,0.0011376366019248,-0.056511178612709,0.0,0.0,0.0,-0.0157001502811908,60.0,-26.61557388305664,-0.0,-8.824354580383442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001065413744072,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.000112193149107,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,8.286553929792717e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001121932655223,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0005321945645846,290.1374816894531,294.1499938964844,254.2366943359375,253.38487243652344,255.848373413086,254.24449157714844,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351954890415,2.1673667305321945e-08,0.0011351738357916,-0.0557598248124122,0.0,0.0,0.0,-0.0155573487281799,60.0,-26.55199241638184,-0.0,-8.786184935161145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001065413744072,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.000112193149107,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,8.286553929792717e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001121932655223,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0005321945645846,290.1374816894531,294.1499938964844,254.2366943359375,253.38487243652344,255.848373413086,254.24449157714844,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351954890415,2.1673667305321945e-08,0.0011351738357916,-0.0557598248124122,0.0,0.0,0.0,-0.0155573487281799,60.0,-26.55199241638184,-0.0,-8.786184935161145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001064166426658,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0001120618035201,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,8.276852895505726e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,0.0001120619199355,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0005315715097822,290.13043212890625,294.1499938964844,254.2345733642578,253.38247680664065,255.83213806152344,254.2411346435547,288.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338664917275,2.151823252916074e-08,0.0011338450713083,-0.0553543604910373,0.0,0.0,0.0,-0.0154802938923239,60.0,-26.51753616333008,-0.0,-8.765622538930985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001062845403794,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001119226872106,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,8.266577788162977e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.0001119228036259,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0005309116095304,290.1233825683594,294.1499938964844,254.23291015625,253.3804473876953,255.8160858154297,254.2384033203125,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324589140713,2.1353606882712484e-08,0.0011324374936521,-0.0549248978495597,0.0,0.0,0.0,-0.0153986839577555,60.0,-26.48087310791016,-0.0,-8.743871404703898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001059996357071,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001116226703743,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,8.244418859248981e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0001116227867896,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005294884904287,290.1092529296875,294.1499938964844,254.2308349609375,253.3774261474609,255.784408569336,254.23426818847656,288.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129423151724,2.0998577099362592e-08,0.0011294021969661,-0.0539986155927181,0.0,0.0,0.0,-0.0152226816862821,60.0,-26.401994705200195,-0.0,-8.697055164930134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
