time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001059996357071,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001116226703743,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,8.244418859248981e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0001116227867896,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005294884904287,290.1092529296875,294.1499938964844,254.2308349609375,253.3774261474609,255.784408569336,254.23426818847656,288.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129423151724,2.0998577099362592e-08,0.0011294021969661,-0.0539986155927181,0.0,0.0,0.0,-0.0152226816862821,60.0,-26.401994705200195,-0.0,-8.697055164930134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001056858382071,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001112922327592,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,8.220011659432203e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001112923418986,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0005279210745356,290.0950927734375,294.1499938964844,254.2303009033203,253.37567138671875,255.7534637451172,254.23199462890625,288.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288324803113,60.0,-26.31438636779785,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001056858382071,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001112922327592,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,8.220011659432203e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001112923418986,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0005279210745356,290.0950927734375,294.1499938964844,254.2303009033203,253.37567138671875,255.7534637451172,254.23199462890625,288.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607542339234897e-08,0.0011260589817538,-0.0529782362282276,0.0,0.0,0.0,-0.0150288324803113,60.0,-26.31438636779785,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001053411106113,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.000110929220682,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,8.193199755623937e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0001109293298213,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0005261991173028,290.0809020996094,294.1499938964844,254.23114013671875,253.37506103515625,255.7233123779297,254.2313995361328,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017797129383325e-08,0.0011223863111808,-0.0518571138381958,0.0,0.0,0.0,-0.0148158771917223,60.0,-26.217817306518555,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001053411106113,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.000110929220682,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,8.193199755623937e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0001109293298213,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0005261991173028,290.0809020996094,294.1499938964844,254.23114013671875,253.37506103515625,255.7233123779297,254.2313995361328,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017797129383325e-08,0.0011223863111808,-0.0518571138381958,0.0,0.0,0.0,-0.0148158771917223,60.0,-26.217817306518555,-0.0,-8.589324096419659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,8.16431493149139e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001105382470996,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0005243439809419,290.0667419433594,294.1499938964844,254.23321533203125,253.37545776367188,255.6938323974609,254.23199462890625,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.11407470703125,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0001049697311827,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001105381379602,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,8.16431493149139e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001105382470996,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0005243439809419,290.0667419433594,294.1499938964844,254.23321533203125,253.37545776367188,255.6938323974609,254.23199462890625,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491027772426,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.11407470703125,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001047735568135,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,0.0001103315589716,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,8.149057248374447e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.000110331668111,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0005233641131781,290.05963134765625,294.1499938964844,254.23464965820312,253.37599182128903,255.6793670654297,254.2327423095703,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.947074146357864e-08,0.0011163396993651,-0.0500109232962131,0.0,0.0,0.0,-0.0144652780145406,60.0,-26.059261322021484,-0.0,-8.497016068531593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,0.0001045707685989,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0001101180096156,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,8.13328442745842e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.000110118111479,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,0.0005223511252552,290.05255126953125,294.1499938964844,254.23634338378903,253.37673950195312,255.6650848388672,254.23377990722656,288.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.9218042268676072e-08,0.0011141791474074,-0.0493511408567428,0.0,0.0,0.0,-0.0143400048837065,60.0,-26.0024471282959,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0005202369065955,290.0383605957031,294.1499938964844,254.2403717041016,253.3787536621093,255.6370849609375,254.236572265625,288.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.883882522583008,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0005202369065955,290.0383605957031,294.1499938964844,254.2403717041016,253.3787536621093,255.6370849609375,254.236572265625,288.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.883882522583008,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0005180159350857,290.0242004394531,294.1499938964844,254.24514770507807,253.3813934326172,255.60987854003903,254.2402801513672,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.7588119506836,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0005180159350857,290.0242004394531,294.1499938964844,254.24514770507807,253.3813934326172,255.60987854003903,254.2402801513672,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268231928348,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.7588119506836,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0005157158593647,290.010009765625,294.1499938964844,254.25050354003903,253.384521484375,255.5833435058593,254.2446136474609,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.62924575805664,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,8.0299680121243e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0005157158593647,290.010009765625,294.1499938964844,254.25050354003903,253.384521484375,255.5833435058593,254.2446136474609,288.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194482281804,60.0,-25.62924575805664,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0005133553640916,289.995849609375,294.1499938964844,254.2562866210937,253.38800048828125,255.5576019287109,254.24954223632807,288.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893891215324,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.495485305786133,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001082215821952,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0005133553640916,289.995849609375,294.1499938964844,254.2562866210937,253.38800048828125,255.5576019287109,254.24954223632807,288.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973993766100648e-08,0.0010949925053864,-0.0434893891215324,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.495485305786133,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,7.974609616212547e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001079697831301,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0005121605354361,289.9888000488281,294.1499938964844,254.25927734375,253.38983154296875,255.5450134277344,254.25216674804688,288.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675933522947162e-08,0.0010924440575763,-0.0427104718983173,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.427635192871094,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001022904252749,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0001077167034964,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001077167980838,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.000510960468091,289.9817199707031,294.1499938964844,254.2623291015625,253.39170837402344,255.5326385498047,254.2548828125,288.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.359350204467773,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0005085566081106,289.96759033203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5083770751953,254.2604522705078,288.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.0010847573867067,-0.0403606854379177,0.0,0.0,0.0,-0.0126341171562671,60.0,-25.222225189208984,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001018091861624,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0005085566081106,289.96759033203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5083770751953,254.2604522705078,288.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.0010847573867067,-0.0403606854379177,0.0,0.0,0.0,-0.0126341171562671,60.0,-25.222225189208984,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0005061664269305,289.9534912109375,294.1499938964844,254.2745513916016,253.3992462158203,255.4847412109375,254.26611328125,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.085241317749023,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0005061664269305,289.9534912109375,294.1499938964844,254.2745513916016,253.3992462158203,255.4847412109375,254.26611328125,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.085241317749023,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001062106384779,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001062107330653,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0005038164090365,289.9393920898437,294.1499938964844,254.28042602539065,253.40283203125,255.4618377685547,254.2717437744141,288.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594515818089349e-08,0.0010746472980827,-0.0372690744698047,0.0,0.0,0.0,-0.0120479427278041,60.0,-24.949949264526367,-0.0,-7.874120200312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001062106384779,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001062107330653,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0005038164090365,289.9393920898437,294.1499938964844,254.28042602539065,253.40283203125,255.4618377685547,254.2717437744141,288.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594515818089349e-08,0.0010746472980827,-0.0372690744698047,0.0,0.0,0.0,-0.0120479427278041,60.0,-24.949949264526367,-0.0,-7.874120200312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0005015225615352,289.92529296875,294.1499938964844,254.2859039306641,253.40611267089844,255.43951416015625,254.27723693847656,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022321970230678e-08,0.0010697547113522,-0.0357726104557514,0.0,0.0,0.0,-0.0117642823606729,60.0,-24.817047119140625,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0005015225615352,289.92529296875,294.1499938964844,254.2859039306641,253.40611267089844,255.43951416015625,254.27723693847656,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022321970230678e-08,0.0010697547113522,-0.0357726104557514,0.0,0.0,0.0,-0.0117642823606729,60.0,-24.817047119140625,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001001771670416,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0001054913445841,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,7.791558891767636e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001054914318956,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,0.000500404392369,289.91827392578125,294.1499938964844,254.2884521484375,253.4075927734375,255.42860412597656,254.2798614501953,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743409077449089e-08,0.0010673698270693,-0.035043079406023,0.0,0.0,0.0,-0.0116260135546326,60.0,-24.752185821533203,-0.0,-7.767825849214206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,9.995750588132069e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0001052600273396,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,7.774474215693772e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001052601146511,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0004993071779608,289.9112548828125,294.1499938964844,254.2908630371093,253.4089508056641,255.4178466796875,254.2823944091797,288.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469710680169555e-08,0.0010650295298546,-0.0343271382153034,0.0,0.0,0.0,-0.0114903301000595,60.0,-24.68833923339844,-0.0,-7.733797247055919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0004971841117367,289.8971862792969,294.1499938964844,254.29510498046875,253.41123962402344,255.39675903320312,254.28713989257807,288.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.56416702270508,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001048125413944,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0004971841117367,289.8971862792969,294.1499938964844,254.29510498046875,253.41123962402344,255.39675903320312,254.28713989257807,288.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.56416702270508,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0004951676237396,289.8831481933594,294.1499938964844,254.2985076904297,253.412826538086,255.37619018554688,254.29132080078125,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44554328918457,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0004951676237396,289.8831481933594,294.1499938964844,254.2985076904297,253.412826538086,255.37619018554688,254.29132080078125,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44554328918457,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0004932670271955,289.8691101074219,294.1499938964844,254.3008728027344,253.41360473632807,255.3561248779297,254.2948455810547,288.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33316230773925,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0004932670271955,289.8691101074219,294.1499938964844,254.3008728027344,253.41360473632807,255.3561248779297,254.2948455810547,288.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33316230773925,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0004914897144772,289.8551025390625,294.1499938964844,254.30206298828125,253.4134216308593,255.3365478515625,254.29751586914065,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22783088684082,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0004914897144772,289.8551025390625,294.1499938964844,254.30206298828125,253.4134216308593,255.3365478515625,254.29751586914065,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.22783088684082,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0001034354427247,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0004906518151983,289.8480834960937,294.1499938964844,254.3021697998047,253.4129333496093,255.3269500732422,254.2984619140625,288.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.17803955078125,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0001032644722727,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0004898408078588,289.841064453125,294.1499938964844,254.3019256591797,253.4121551513672,255.3174285888672,254.29920959472656,288.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12968063354492,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
