time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,0.0004883211804553,289.8270568847656,294.1499938964844,254.30029296875,253.40968322753903,255.29869079589844,254.2998809814453,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.038862228393555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.000102944104583,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,0.0004883211804553,289.8270568847656,294.1499938964844,254.30029296875,253.40968322753903,255.29869079589844,254.2998809814453,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.038862228393555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755676269531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004869331023655,289.81304931640625,294.1499938964844,254.29698181152344,253.40586853027344,255.28030395507807,254.2993011474609,288.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95587158203125,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755676269531,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004869331023655,289.81304931640625,294.1499938964844,254.29698181152344,253.40586853027344,255.28030395507807,254.2993011474609,288.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95587158203125,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0004856751183979,289.79901123046875,294.1499938964844,254.2918701171875,253.40057373046875,255.26223754882807,254.2974090576172,287.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.880529403686523,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0004856751183979,289.79901123046875,294.1499938964844,254.2918701171875,253.40057373046875,255.26223754882807,254.2974090576172,287.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.880529403686523,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0004845446092076,289.78497314453125,294.1499938964844,254.28477478027344,253.39366149902344,255.24441528320312,254.29405212402344,287.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.812902450561523,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001021479474729,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0004845446092076,289.78497314453125,294.1499938964844,254.28477478027344,253.39366149902344,255.24441528320312,254.29405212402344,287.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.812902450561523,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.00048402819084,289.7779541015625,294.1499938964844,254.28042602539065,253.3895721435547,255.235595703125,254.291748046875,287.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243528988212347,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.78216552734375,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0004835387517232,289.7709350585937,294.1499938964844,254.2755279541016,253.38504028320312,255.2268218994141,254.2890625,287.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456069270116e-09,0.0010313969105482,-0.0240332689136266,0.0,0.0,0.0,-0.0095404488965868,60.0,-23.75309181213379,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0004826548392884,289.7568664550781,294.1499938964844,254.2639923095703,253.37452697753903,255.2093811035156,254.28233337402344,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315973770185336e-09,0.0010295115644112,-0.0234559848904609,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70089530944824,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0004826548392884,289.7568664550781,294.1499938964844,254.2639923095703,253.37452697753903,255.2093811035156,254.28233337402344,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315973770185336e-09,0.0010295115644112,-0.0234559848904609,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70089530944824,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0004818877787329,289.7427978515625,294.1499938964844,254.25,253.36203002929688,255.19204711914065,254.2738342285156,287.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.12463438140776e-09,0.0010278753470629,-0.022954985499382,0.0,0.0,0.0,-0.0093362908810377,60.0,-23.655977249145508,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,7.503242522943765e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0004818877787329,289.7427978515625,294.1499938964844,254.25,253.36203002929688,255.19204711914065,254.2738342285156,287.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.12463438140776e-09,0.0010278753470629,-0.022954985499382,0.0,0.0,0.0,-0.0093362908810377,60.0,-23.655977249145508,-0.0,-7.20357036243513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004812338738702,289.72869873046875,294.1499938964844,254.2347412109375,253.3485107421875,255.17477416992188,254.26345825195312,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961524855521931e-09,0.0010264805750921,-0.0225278884172439,0.0,0.0,0.0,-0.0092554297298192,60.0,-23.618396759033203,-0.0,-7.184032568829934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.633932495489717e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004812338738702,289.72869873046875,294.1499938964844,254.2347412109375,253.3485107421875,255.17477416992188,254.26345825195312,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961524855521931e-09,0.0010264805750921,-0.0225278884172439,0.0,0.0,0.0,-0.0092554297298192,60.0,-23.618396759033203,-0.0,-7.184032568829934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.62298217928037e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.000101334611827,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.484543311875314e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001013346773106,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0004806868964806,289.7145690917969,294.1499938964844,254.2194976806641,253.3350524902344,255.1575622558593,254.2516632080078,287.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253227083012,8.825083774866016e-09,0.0010253138607367,-0.0221706125885248,0.0,0.0,0.0,-0.0091877896338701,60.0,-23.586923599243164,-0.0,-7.167709270561319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.62298217928037e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.000101334611827,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.484543311875314e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,0.0001013346773106,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0004806868964806,289.7145690917969,294.1499938964844,254.2194976806641,253.3350524902344,255.1575622558593,254.2516632080078,287.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253227083012,8.825083774866016e-09,0.0010253138607367,-0.0221706125885248,0.0,0.0,0.0,-0.0091877896338701,60.0,-23.586923599243164,-0.0,-7.167709270561319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,9.618206968298182e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001012843276839,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,7.480829663109034e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001012843931675,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0004804483614861,289.7074890136719,294.1499938964844,254.21188354492188,253.32833862304688,255.1489715576172,254.24542236328125,287.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248138569295,8.765584702530305e-09,0.001024805009365,-0.0220148097723722,0.0,0.0,0.0,-0.0091582937166094,60.0,-23.57301139831543,-0.0,-7.160596737776359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,9.613850124878808e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001012384382192,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,7.477440522052348e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001012385109788,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.000480230723042,289.7004089355469,294.1499938964844,254.2042694091797,253.32164001464844,255.1403961181641,254.23898315429688,287.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243494762107,8.711291243912456e-09,0.0010243407450616,-0.0218726359307765,0.0,0.0,0.0,-0.0091313775628805,60.0,-23.56021308898925,-0.0,-7.15410948259887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.606351522961631e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001011594795272,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,7.471608114428818e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0001011595522868,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004798561858478,289.68621826171875,294.1499938964844,254.1890411376953,253.3082427978516,255.123291015625,254.2257080078125,287.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235504014417,8.617862867765781e-09,0.0010235417867079,-0.0216279830783605,0.0,0.0,0.0,-0.0090850610285997,60.0,-23.53759384155273,-0.0,-7.142953961647437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.606351522961631e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001011594795272,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,7.471608114428818e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0001011595522868,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004798561858478,289.68621826171875,294.1499938964844,254.1890411376953,253.3082427978516,255.123291015625,254.2257080078125,287.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235504014417,8.617862867765781e-09,0.0010235417867079,-0.0216279830783605,0.0,0.0,0.0,-0.0090850610285997,60.0,-23.53759384155273,-0.0,-7.142953961647437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,9.600192424841224e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.000101094621641,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.466818351531401e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,0.0001010946944006,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.0004795485292561,289.6720275878906,294.1499938964844,254.17379760742188,253.2948608398437,255.10623168945312,254.21192932128903,287.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541118035054751e-09,0.0010228855535387,-0.0214270129799842,0.0,0.0,0.0,-0.0090470155701041,60.0,-23.519062042236328,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,9.600192424841224e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.000101094621641,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.466818351531401e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,0.0001010946944006,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.0004795485292561,289.6720275878906,294.1499938964844,254.17379760742188,253.2948608398437,255.10623168945312,254.21192932128903,287.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541118035054751e-09,0.0010228855535387,-0.0214270129799842,0.0,0.0,0.0,-0.0090470155701041,60.0,-23.519062042236328,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001010421401588,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.462941721314564e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001010422056424,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0004792995750904,289.65777587890625,294.1499938964844,254.1585388183593,253.281494140625,255.0892028808593,254.1978454589844,287.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.50339698791504,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001010421401588,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.462941721314564e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001010422056424,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0004792995750904,289.65777587890625,294.1499938964844,254.1585388183593,253.281494140625,255.0892028808593,254.1978454589844,287.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.50339698791504,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,7.459941116394475e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.000101001583971,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0004791068786289,289.6435241699219,294.1499938964844,254.14321899414065,253.26809692382807,255.07223510742188,254.1834411621093,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094039026937e-09,0.0010219434043392,-0.0211384892463684,0.0,0.0,0.0,-0.008992395363748,60.0,-23.49098396301269,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,7.459941116394475e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.000101001583971,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0004791068786289,289.6435241699219,294.1499938964844,254.14321899414065,253.26809692382807,255.07223510742188,254.1834411621093,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094039026937e-09,0.0010219434043392,-0.0211384892463684,0.0,0.0,0.0,-0.008992395363748,60.0,-23.49098396301269,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,9.58970922511071e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0001009842308121,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,7.458664185833186e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001009842962957,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0004790248931385,289.6363525390625,294.1499938964844,254.1355438232422,253.2613983154297,255.06375122070312,254.1761779785156,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410486529442096e-09,0.0010217684321105,-0.0210849270224571,0.0,0.0,0.0,-0.0089822551235556,60.0,-23.48556900024414,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,9.588312968844548e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,0.0001009695261018,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,7.45757861295715e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0001009695915854,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0004789551603607,289.62921142578125,294.1499938964844,254.1278533935547,253.25469970703125,255.05528259277344,254.16883850097656,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308711420017e-09,0.0010216196533292,-0.0210393629968166,0.0,0.0,0.0,-0.0089736301451921,60.0,-23.48076629638672,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,9.586064697941764e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001009458501357,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,7.4558294727467e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001009459156193,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0004788428777828,289.6148681640625,294.1499938964844,254.1124267578125,253.2412567138672,255.0383758544922,254.154052734375,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.365066861415471e-09,0.0010213800705969,-0.0209659840911626,0.0,0.0,0.0,-0.0089597385376691,60.0,-23.472705841064453,-0.0,-7.112812028253759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,9.586064697941764e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0001009458501357,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,7.4558294727467e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0001009459156193,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0004788428777828,289.6148681640625,294.1499938964844,254.1124267578125,253.2412567138672,255.0383758544922,254.154052734375,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.365066861415471e-09,0.0010213800705969,-0.0209659840911626,0.0,0.0,0.0,-0.0089597385376691,60.0,-23.472705841064453,-0.0,-7.112812028253759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.584442159393802e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001009287661872,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,7.454567094100639e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001009288243949,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.000478761823615,289.6004943847656,294.1499938964844,254.096908569336,253.227783203125,255.021484375,254.1391143798828,287.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.3448430387989e-09,0.0010212070774286,-0.0209130216389894,0.0,0.0,0.0,-0.0089497128501534,60.0,-23.466442108154297,-0.0,-7.11040328837953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.584442159393802e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001009287661872,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,7.454567094100639e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001009288243949,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.000478761823615,289.6004943847656,294.1499938964844,254.096908569336,253.227783203125,255.021484375,254.1391143798828,287.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.3448430387989e-09,0.0010212070774286,-0.0209130216389894,0.0,0.0,0.0,-0.0089497128501534,60.0,-23.466442108154297,-0.0,-7.11040328837953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001009171537589,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.0001009172192425,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0004787067591678,289.5860900878906,294.1499938964844,254.0813140869141,253.2142333984375,255.004623413086,254.1240081787109,287.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331098477754041e-09,0.0010210894979536,-0.0208770278841257,0.0,0.0,0.0,-0.0089428992941975,60.0,-23.461694717407227,-0.0,-7.10876619791634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001009171537589,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.0001009172192425,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0004787067591678,289.5860900878906,294.1499938964844,254.0813140869141,253.2142333984375,255.004623413086,254.1240081787109,287.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331098477754041e-09,0.0010210894979536,-0.0208770278841257,0.0,0.0,0.0,-0.0089428992941975,60.0,-23.461694717407227,-0.0,-7.10876619791634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.58261516643688e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0001009095285553,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0004786705831065,289.5716247558594,294.1499938964844,254.0655975341797,253.2006225585937,254.98779296875,254.10874938964844,287.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322066591404111e-09,0.0010210123145952,-0.0208533741533756,0.0,0.0,0.0,-0.0089384214952588,60.0,-23.458126068115234,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.58261516643688e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0001009095285553,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0004786705831065,289.5716247558594,294.1499938964844,254.0655975341797,253.2006225585937,254.98779296875,254.10874938964844,287.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322066591404111e-09,0.0010210123145952,-0.0208533741533756,0.0,0.0,0.0,-0.0089384214952588,60.0,-23.458126068115234,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,9.582372149452568e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001009069674182,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,7.452957652276382e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0001009070256259,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0004786584468092,289.5643920898437,294.1499938964844,254.0577087402344,253.1937866210937,254.97938537597656,254.10107421875,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319036126636092e-09,0.0010209863539785,-0.020845441147685,0.0,0.0,0.0,-0.0089369192719459,60.0,-23.45675277709961,-0.0,-7.107330191047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
