time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,9.582177153788508e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0001009049155982,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001009049810818,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0004786487261299,289.5571594238281,294.1499938964844,254.04977416992188,253.1869354248047,254.97097778320312,254.0933532714844,287.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606958658213e-09,0.0010209656320512,-0.0208390783518552,0.0,0.0,0.0,-0.0089357150718569,60.0,-23.4555606842041,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004786349309142,289.5426330566406,294.1499938964844,254.0338134765625,253.1731414794922,254.9541778564453,254.0778045654297,287.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45363998413086,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004786349309142,289.5426330566406,294.1499938964844,254.0338134765625,253.1731414794922,254.9541778564453,254.0778045654297,287.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45363998413086,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0004786234931088,289.528076171875,294.1499938964844,254.0177154541016,253.15924072265625,254.93739318847656,254.06211853027344,287.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45209503173828,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0004786234931088,289.528076171875,294.1499938964844,254.0177154541016,253.15924072265625,254.93739318847656,254.06211853027344,287.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45209503173828,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0004786095814779,289.51348876953125,294.1499938964844,254.0014495849609,253.14523315429688,254.92062377929688,254.0462951660156,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.45069694519043,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0004786095814779,289.51348876953125,294.1499938964844,254.0014495849609,253.14523315429688,254.92062377929688,254.0462951660156,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.45069694519043,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.000478586211102,289.4988708496094,294.1499938964844,253.98501586914065,253.131088256836,254.9038543701172,254.0303192138672,287.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097501847149e-09,0.0010208319872617,-0.0207981411367654,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44914436340332,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.000478586211102,289.4988708496094,294.1499938964844,253.98501586914065,253.131088256836,254.9038543701172,254.0303192138672,287.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097501847149e-09,0.0010208319872617,-0.0207981411367654,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44914436340332,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,7.451588317053393e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0004785705823451,289.4915466308594,294.1499938964844,253.9767303466797,253.1239471435547,254.89547729492188,254.02227783203125,287.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260330423712,60.0,-23.44825553894043,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.580187906976788e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001008839753922,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,7.45125871617347e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001008840263239,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0004785494238603,289.4842224121094,294.1499938964844,253.9683990478516,253.1167907714844,254.8870849609375,254.0142059326172,287.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.29179214179021e-09,0.0010207534069195,-0.0207740925252437,0.0,0.0,0.0,-0.0089234132319688,60.0,-23.447227478027344,-0.0,-7.104086563458625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,9.579065954312682e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.000100872151961,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,7.450385601259768e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0001008722101687,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0004784933698829,289.46954345703125,294.1499938964844,253.9515838623047,253.1023406982422,254.87033081054688,253.9979248046875,287.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277802443501514e-09,0.001020633848384,-0.0207374580204486,0.0,0.0,0.0,-0.0089164786040782,60.0,-23.444658279418945,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,9.579065954312682e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.000100872151961,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,7.450385601259768e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0001008722101687,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0004784933698829,289.46954345703125,294.1499938964844,253.9515838623047,253.1023406982422,254.87033081054688,253.9979248046875,287.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206421138718,8.277802443501514e-09,0.001020633848384,-0.0207374580204486,0.0,0.0,0.0,-0.0089164786040782,60.0,-23.444658279418945,-0.0,-7.102421761828738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,9.577425225870684e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001008548715617,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,7.44910939829424e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001008549297694,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0004784114134963,289.454833984375,294.1499938964844,253.9345703125,253.0877227783203,254.85357666015625,253.98147583007807,287.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257351247209499e-09,0.0010204589925706,-0.0206838995218276,0.0,0.0,0.0,-0.0089063392952084,60.0,-23.441133499145508,-0.0,-7.099987442416025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,9.577425225870684e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001008548715617,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,7.44910939829424e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001008549297694,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0004784114134963,289.454833984375,294.1499938964844,253.9345703125,253.0877227783203,254.85357666015625,253.98147583007807,287.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257351247209499e-09,0.0010204589925706,-0.0206838995218276,0.0,0.0,0.0,-0.0089063392952084,60.0,-23.441133499145508,-0.0,-7.099987442416025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0001008316321531,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0004783011681865,289.4400634765625,294.1499938964844,253.9173278808593,253.0729217529297,254.83680725097656,253.96487426757807,287.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.436466217041016,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0001008316321531,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0004783011681865,289.4400634765625,294.1499938964844,253.9173278808593,253.0729217529297,254.83680725097656,253.96487426757807,287.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.436466217041016,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001008011313388,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.445140363415703e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0001008011895464,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,0.0004781565221492,289.42529296875,294.1499938964844,253.8998413085937,253.0579376220703,254.82003784179688,253.94810485839844,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.19375678418055e-09,0.0010199152166023,-0.0205173566937446,0.0,0.0,0.0,-0.0088748130947351,60.0,-23.43043327331543,-0.0,-7.092422293908386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,9.572321869200096e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001008011313388,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.445140363415703e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0001008011895464,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,0.0004781565221492,289.42529296875,294.1499938964844,253.8998413085937,253.0579376220703,254.82003784179688,253.94810485839844,287.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.19375678418055e-09,0.0010199152166023,-0.0205173566937446,0.0,0.0,0.0,-0.0088748130947351,60.0,-23.43043327331543,-0.0,-7.092422293908386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,9.570577822159976e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,0.0001007827668217,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,7.44378412491642e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001007828250294,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.0004780694143846,289.4179077148437,294.1499938964844,253.8910217285156,253.0503692626953,254.8116455078125,253.9396514892578,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172025722785747e-09,0.0010197294177487,-0.0204604472965002,0.0,0.0,0.0,-0.0088640404865145,60.0,-23.426801681518555,-0.0,-7.08983733943569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,9.568643872626126e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001007624086923,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,7.442280184477568e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.000100762459624,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.0004779728187713,289.4104919433594,294.1499938964844,253.8821258544922,253.0427398681641,254.80325317382807,253.93115234375,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147932994972962e-09,0.0010195234790444,-0.0203973520547151,0.0,0.0,0.0,-0.0088520962744951,60.0,-23.42278861999512,-0.0,-7.08697314166784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,9.564087667968124e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0001007144237519,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.438736065523699e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,0.0001007144819595,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004777452268172,289.3956604003906,294.1499938964844,253.8641357421875,253.0273284912109,254.7864532470703,253.91403198242188,287.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091157077672051e-09,0.001019037910737,-0.0202486626803874,0.0,0.0,0.0,-0.008823949843645,60.0,-23.41332244873047,-0.0,-7.080224406763591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,9.564087667968124e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0001007144237519,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.438736065523699e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,0.0001007144819595,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004777452268172,289.3956604003906,294.1499938964844,253.8641357421875,253.0273284912109,254.7864532470703,253.91403198242188,287.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091157077672051e-09,0.001019037910737,-0.0202486626803874,0.0,0.0,0.0,-0.008823949843645,60.0,-23.41332244873047,-0.0,-7.080224406763591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.558646706864238e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,7.43450436857529e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0001006571837933,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0004774734552484,289.3808288574219,294.1499938964844,253.8458709716797,253.0116729736328,254.76963806152344,253.89675903320312,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.02336330707476e-09,0.0010184582788497,-0.0200711172074079,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.402008056640625,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.558646706864238e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0001006571328616,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,7.43450436857529e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0001006571837933,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0004774734552484,289.3808288574219,294.1499938964844,253.8458709716797,253.0116729736328,254.76963806152344,253.89675903320312,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.02336330707476e-09,0.0010184582788497,-0.0200711172074079,0.0,0.0,0.0,-0.0087903421372175,60.0,-23.402008056640625,-0.0,-7.07217040485375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.552229312248528e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0004771529056597,289.365966796875,294.1499938964844,253.8273162841797,252.99578857421875,254.75282287597656,253.8793029785156,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38855743408203,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,9.552229312248528e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0004771529056597,289.365966796875,294.1499938964844,253.8273162841797,252.99578857421875,254.75282287597656,253.8793029785156,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38855743408203,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0004767825303133,289.35107421875,294.1499938964844,253.8084716796875,252.97964477539065,254.7359619140625,253.8616638183593,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37293243408203,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0004767825303133,289.35107421875,294.1499938964844,253.8084716796875,252.97964477539065,254.7359619140625,253.8616638183593,287.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37293243408203,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,9.540739847579972e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001004685691441,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,7.42057673051022e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,0.0001004686200758,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0004765790072269,289.3436279296875,294.1499938964844,253.79893493652344,252.9714813232422,254.7275238037109,253.852783203125,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.36430549621582,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.536388824926688e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0004763616598211,289.3361511230469,294.1499938964844,253.789306640625,252.9632263183593,254.7190856933593,253.84385681152344,287.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448103964328,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.355073928833008,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,7.409822137560695e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.000100323013612,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0004758883151225,289.3212585449219,294.1499938964844,253.7698211669922,252.946533203125,254.70217895507807,253.82586669921875,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627968479084757e-09,0.0010150774614885,-0.0190355852246284,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.33503150939941,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,7.409822137560695e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.000100323013612,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0004758883151225,289.3212585449219,294.1499938964844,253.7698211669922,252.946533203125,254.70217895507807,253.82586669921875,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627968479084757e-09,0.0010150774614885,-0.0190355852246284,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.33503150939941,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0004753688990604,289.3063049316406,294.1499938964844,253.75,252.92955017089844,254.68524169921875,253.8076934814453,287.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840811664626e-09,0.0010139695368707,-0.018696254119277,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.312658309936523,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0004753688990604,289.3063049316406,294.1499938964844,253.75,252.92955017089844,254.68524169921875,253.8076934814453,287.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840811664626e-09,0.0010139695368707,-0.018696254119277,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.312658309936523,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.505120397079736e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001000934717012,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,7.392872066702694e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,0.0001000935226329,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.000474799744552,289.2913818359375,294.1499938964844,253.72999572753903,252.9124298095703,254.66827392578125,253.78936767578125,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.3564403457737634e-09,0.00101275567431,-0.0183244217187166,0.0,0.0,0.0,-0.0084597207605838,60.0,-23.288236618041992,-0.0,-6.993182211090243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.505120397079736e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001000934717012,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,7.392872066702694e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,0.0001000935226329,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.000474799744552,289.2913818359375,294.1499938964844,253.72999572753903,252.9124298095703,254.66827392578125,253.78936767578125,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.3564403457737634e-09,0.00101275567431,-0.0183244217187166,0.0,0.0,0.0,-0.0084597207605838,60.0,-23.288236618041992,-0.0,-6.993182211090243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,9.492989192949608e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,9.996572771342473e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.383437332464382e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0004741938028018,289.27642822265625,294.1499938964844,253.7100067138672,252.8953399658203,254.6512756347656,253.77096557617188,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205299912271812e-09,0.0010114632314071,-0.0179285556077957,0.0,0.0,0.0,-0.0083847939968109,60.0,-23.26167106628418,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,9.492989192949608e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,9.996572771342473e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.383437332464382e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0004741938028018,289.27642822265625,294.1499938964844,253.7100067138672,252.8953399658203,254.6512756347656,253.77096557617188,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205299912271812e-09,0.0010114632314071,-0.0179285556077957,0.0,0.0,0.0,-0.0083847939968109,60.0,-23.26167106628418,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
