time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.486710769124328e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.989961108658464e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,7.378553709713742e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,9.989965474233033e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.000473880150821,289.2689514160156,294.1499938964844,253.6999969482422,252.8867950439453,254.64276123046875,253.76173400878903,287.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127068268886205e-09,0.0010107943089678,-0.0177236478775739,0.0,0.0,0.0,-0.0083460118621587,60.0,-23.247699737548828,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,9.983272320823744e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0004735626571346,289.261474609375,294.1499938964844,253.69000244140625,252.8782653808593,254.6342315673828,253.7525177001953,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.23347282409668,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,0.0004729225183837,289.2464904785156,294.1499938964844,253.6699981689453,252.8612060546875,254.6171722412109,253.7340850830078,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888206005584152e-09,0.0010087518021464,-0.0170979984104633,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.20453643798828,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64862060546875,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,0.0004729225183837,289.2464904785156,294.1499938964844,253.6699981689453,252.8612060546875,254.6171722412109,253.7340850830078,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888206005584152e-09,0.0010087518021464,-0.0170979984104633,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.20453643798828,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0004722859011963,289.2315368652344,294.1499938964844,253.6499938964844,252.8441772460937,254.60006713867188,253.71568298339844,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.1754150390625,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0004722859011963,289.2315368652344,294.1499938964844,253.6499938964844,252.8441772460937,254.60006713867188,253.71568298339844,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820641607046,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.1754150390625,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.442459122510628e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.943362238118424e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.943366603692994e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004716697440017,289.216552734375,294.1499938964844,253.6300048828125,252.8271484375,254.5829467773437,253.69729614257807,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575726185786834e-09,0.0010060798376798,-0.0162794925272464,0.0,0.0,0.0,-0.0080726873129606,60.0,-23.146923065185547,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.442459122510628e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.943362238118424e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.943366603692994e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004716697440017,289.216552734375,294.1499938964844,253.6300048828125,252.8271484375,254.5829467773437,253.69729614257807,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575726185786834e-09,0.0010060798376798,-0.0162794925272464,0.0,0.0,0.0,-0.0080726873129606,60.0,-23.146923065185547,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.43065679166466e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.930934174917638e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,7.334956171689555e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0004710802168119,289.2015686035156,294.1499938964844,253.6100006103516,252.8101348876953,254.56578063964844,253.678939819336,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681142978121e-09,0.0010048223193734,-0.0158943142741918,0.0,0.0,0.0,-0.0079997908324003,60.0,-23.11941719055176,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.43065679166466e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.930934174917638e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,7.334956171689555e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0004710802168119,289.2015686035156,294.1499938964844,253.6100006103516,252.8101348876953,254.56578063964844,253.678939819336,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681142978121e-09,0.0010048223193734,-0.0158943142741918,0.0,0.0,0.0,-0.0079997908324003,60.0,-23.11941719055176,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.425052849110216e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0004708002961706,289.1940612792969,294.1499938964844,253.6000061035156,252.8016357421875,254.55718994140625,253.6697692871093,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.3588601051378654e-09,0.0010042253416031,-0.0157114174216985,0.0,0.0,0.0,-0.0079651772975921,60.0,-23.10627555847168,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,9.419697016710415e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,9.91939305095002e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.000470532773761,289.1865539550781,294.1499938964844,253.58999633789065,252.7931365966797,254.5485992431641,253.6605987548828,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.2921303722873745e-09,0.0010036546736955,-0.0155366174876689,0.0,0.0,0.0,-0.0079320967197418,60.0,-23.09366798400879,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004700381250586,289.17156982421875,294.1499938964844,253.57000732421875,252.7761383056641,254.5313873291016,253.6422576904297,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.1687521757392005e-09,0.0010025996016338,-0.0152134215459227,0.0,0.0,0.0,-0.0078709321096539,60.0,-23.070053100585938,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004700381250586,289.17156982421875,294.1499938964844,253.57000732421875,252.7761383056641,254.5313873291016,253.6422576904297,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.1687521757392005e-09,0.0010025996016338,-0.0152134215459227,0.0,0.0,0.0,-0.0078709321096539,60.0,-23.070053100585938,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.899710858007892e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.311895024031401e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,9.89971522358246e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.00046959912288,289.15655517578125,294.1499938964844,253.5500030517578,252.7591552734375,254.51412963867188,253.62388610839844,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592562078909395e-09,0.0010016632732003,-0.0149265872314572,0.0,0.0,0.0,-0.0078166499733924,60.0,-23.04928398132324,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.899710858007892e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.311895024031401e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,9.89971522358246e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.00046959912288,289.15655517578125,294.1499938964844,253.5500030517578,252.7591552734375,254.51412963867188,253.62388610839844,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592562078909395e-09,0.0010016632732003,-0.0149265872314572,0.0,0.0,0.0,-0.0078166499733924,60.0,-23.04928398132324,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,9.39353194553405e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.89183972706087e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,7.306081533897668e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.891844092635438e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004692257789429,289.1415405273437,294.1499938964844,253.52999877929688,252.74215698242188,254.49685668945312,253.6054534912109,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966128480139332e-09,0.0010008668759837,-0.0146826291456818,0.0,0.0,0.0,-0.0077704824507236,60.0,-23.03133773803711,-0.0,-6.829944254604925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,9.39353194553405e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.89183972706087e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,7.306081533897668e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.891844092635438e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004692257789429,289.1415405273437,294.1499938964844,253.52999877929688,252.74215698242188,254.49685668945312,253.6054534912109,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966128480139332e-09,0.0010008668759837,-0.0146826291456818,0.0,0.0,0.0,-0.0077704824507236,60.0,-23.03133773803711,-0.0,-6.829944254604925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,9.38747252803296e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.88545871223323e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,7.3013681685552e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.8854630778078e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004689230991061,289.1264953613281,294.1499938964844,253.509994506836,252.7251739501953,254.4795379638672,253.58694458007807,287.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.8906270972158845e-09,0.0010002212366089,-0.014484841376543,0.0,0.0,0.0,-0.0077330525964498,60.0,-23.01689720153809,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,9.38747252803296e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.88545871223323e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,7.3013681685552e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.8854630778078e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004689230991061,289.1264953613281,294.1499938964844,253.509994506836,252.7251739501953,254.4795379638672,253.58694458007807,287.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.8906270972158845e-09,0.0010002212366089,-0.014484841376543,0.0,0.0,0.0,-0.0077330525964498,60.0,-23.01689720153809,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.38495941227302e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,9.882812446448952e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,7.29941384634003e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,9.88281681202352e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0004687975742854,289.1189880371094,294.1499938964844,253.5,252.7166748046875,254.47085571289065,253.57765197753903,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999593021348,5.859317031564615e-09,0.0009999534813687,-0.0144028197973966,0.0,0.0,0.0,-0.00771753070876,60.0,-23.01093292236328,-0.0,-6.8174834666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,9.382831194670872e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.880571451503783e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,7.297758565982804e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,9.880575817078352e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0004686912870965,289.1114501953125,294.1499938964844,253.4900054931641,252.7081756591797,254.4621734619141,253.5683135986328,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997326415032,5.8328031293797275e-09,0.0009997267043218,-0.0143333626911044,0.0,0.0,0.0,-0.0077043869532644,60.0,-23.005878448486328,-0.0,-6.814391895204609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,9.379682887811214e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.87725652521476e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,7.295310206245631e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,9.877260163193569e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0004685340099968,289.09637451171875,294.1499938964844,253.47000122070312,252.691162109375,254.4447784423828,253.549560546875,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993970161303,5.793574953116831e-09,0.0009993913117796,-0.0142305977642536,0.0,0.0,0.0,-0.0076849395409226,60.0,-22.998262405395508,-0.0,-6.809818842157257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,9.379682887811214e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.87725652521476e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,7.295310206245631e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,9.877260163193569e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0004685340099968,289.09637451171875,294.1499938964844,253.47000122070312,252.691162109375,254.4447784423828,253.549560546875,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993970161303,5.793574953116831e-09,0.0009993913117796,-0.0142305977642536,0.0,0.0,0.0,-0.0076849395409226,60.0,-22.998262405395508,-0.0,-6.809818842157257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,9.377895185025408e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,9.875373507384212e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.293919043149799e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,9.875377145363018e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0004684447194449,289.081298828125,294.1499938964844,253.4499969482422,252.6741485595703,254.4273376464844,253.5306396484375,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771294109280234e-09,0.0009992007398977,-0.0141722289845347,0.0,0.0,0.0,-0.0076738935895264,60.0,-22.99424934387207,-0.0,-6.807222519000788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,9.377895185025408e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,9.875373507384212e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.293919043149799e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,9.875377145363018e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0004684447194449,289.081298828125,294.1499938964844,253.4499969482422,252.6741485595703,254.4273376464844,253.5306396484375,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992064442485,5.771294109280234e-09,0.0009992007398977,-0.0141722289845347,0.0,0.0,0.0,-0.0076738935895264,60.0,-22.99424934387207,-0.0,-6.807222519000788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.377540118293835e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,9.874999523162842e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,7.293643284356222e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.875003161141648e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0004684269661083,289.0661926269531,294.1499938964844,253.42999267578125,252.6571350097656,254.40985107421875,253.51150512695312,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.7668643194119795e-09,0.0009991627885028,-0.014160624705255,0.0,0.0,0.0,-0.0076716975308954,60.0,-22.993791580200195,-0.0,-6.806706664974628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.377540118293835e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,9.874999523162842e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,7.293643284356222e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.875003161141648e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0004684269661083,289.0661926269531,294.1499938964844,253.42999267578125,252.6571350097656,254.40985107421875,253.51150512695312,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.7668643194119795e-09,0.0009991627885028,-0.014160624705255,0.0,0.0,0.0,-0.0076716975308954,60.0,-22.993791580200195,-0.0,-6.806706664974628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,9.378422691952436e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.875928662950172e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,7.294329407159239e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,9.875933028524742e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,0.0004684710584115,289.0510559082031,294.1499938964844,253.4100036621093,252.6400909423828,254.392318725586,253.4921875,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992625564336,5.777858635980237e-09,0.0009992567356675,-0.014189425855875,0.0,0.0,0.0,-0.0076771476306021,60.0,-22.996448516845703,-0.0,-6.807987773527202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,9.378422691952436e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.875928662950172e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,7.294329407159239e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,9.875933028524742e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,0.0004684710584115,289.0510559082031,294.1499938964844,253.4100036621093,252.6400909423828,254.392318725586,253.4921875,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992625564336,5.777858635980237e-09,0.0009992567356675,-0.014189425855875,0.0,0.0,0.0,-0.0076771476306021,60.0,-22.996448516845703,-0.0,-6.807987773527202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.37930672080256e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,9.876859985524788e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,7.29501698515378e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,9.876864351099356e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0004685152380261,289.0434875488281,294.1499938964844,253.3999938964844,252.63156127929688,254.383529663086,253.48245239257807,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356736429,5.788875601098198e-09,0.0009993509156629,-0.0142182866111397,0.0,0.0,0.0,-0.0076826089061796,60.0,-22.99895477294922,-0.0,-6.809271013707986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,9.380464325658976e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.878079436020926e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,7.295917748706415e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.878083073999731e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0004685730673372,289.035888671875,294.1499938964844,253.38999938964844,252.6230316162109,254.374740600586,253.47265625,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994800202548,5.803295621831239e-09,0.0009994741994887,-0.0142560619860887,0.0,0.0,0.0,-0.0076897577382624,60.0,-23.002159118652344,-0.0,-6.810952157820793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.3835340521764e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.881311416393146e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,7.298304990399629e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,9.881315054371952e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.0004687264154199,289.0207214355469,294.1499938964844,253.3699951171875,252.6059417724609,254.35711669921875,253.4529266357422,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.8415352555130085e-09,0.0009998012101277,-0.0143562378361821,0.0,0.0,0.0,-0.0077087143436074,60.0,-23.01045608520508,-0.0,-6.815410102944952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,9.3835340521764e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.881311416393146e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,7.298304990399629e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,9.881315054371952e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.0004687264154199,289.0207214355469,294.1499938964844,253.3699951171875,252.6059417724609,254.35711669921875,253.4529266357422,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.8415352555130085e-09,0.0009998012101277,-0.0143562378361821,0.0,0.0,0.0,-0.0077087143436074,60.0,-23.01045608520508,-0.0,-6.815410102944952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.387431055074558e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.885415056487544e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,7.301336154341698e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,9.885419422062114e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,0.0004689210909418,289.0054931640625,294.1499938964844,253.3500061035156,252.58883666992188,254.3394317626953,253.4329833984375,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890083532023027e-09,0.0010002163471654,-0.014483418315649,0.0,0.0,0.0,-0.0077327820472419,60.0,-23.02115058898925,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.387431055074558e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.885415056487544e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,7.301336154341698e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,9.885419422062114e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,0.0004689210909418,289.0054931640625,294.1499938964844,253.3500061035156,252.58883666992188,254.3394317626953,253.4329833984375,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890083532023027e-09,0.0010002163471654,-0.014483418315649,0.0,0.0,0.0,-0.0077327820472419,60.0,-23.02115058898925,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,9.391922503709792e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.890144428936765e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,9.890148794511332e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.000469145423267,288.9902648925781,294.1499938964844,253.3300018310547,252.5717163085937,254.3217163085937,253.4128570556641,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946035219750456e-09,0.0010006946977227,-0.0146299917250871,0.0,0.0,0.0,-0.0077605196274816,60.0,-23.033540725708008,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,9.391922503709792e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.890144428936765e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,9.890148794511332e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.000469145423267,288.9902648925781,294.1499938964844,253.3300018310547,252.5717163085937,254.3217163085937,253.4128570556641,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946035219750456e-09,0.0010006946977227,-0.0146299917250871,0.0,0.0,0.0,-0.0077605196274816,60.0,-23.033540725708008,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,7.30856554582715e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,9.895207040244712e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004693853843491,288.9750061035156,294.1499938964844,253.3099975585937,252.5545654296875,254.303939819336,253.39254760742188,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005879793491431e-09,0.0010012064594775,-0.0147867631167173,0.0,0.0,0.0,-0.0077901873737573,60.0,-23.047138214111328,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
