time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,7.30856554582715e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,9.895207040244712e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004693853843491,288.9750061035156,294.1499938964844,253.3099975585937,252.5545654296875,254.303939819336,253.39254760742188,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005879793491431e-09,0.0010012064594775,-0.0147867631167173,0.0,0.0,0.0,-0.0077901873737573,60.0,-23.047138214111328,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0004695078241638,288.96734619140625,294.1499938964844,253.3000030517578,252.5459747314453,254.2950439453125,253.38235473632807,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.05416679382324,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.900346776703373e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0004696292162407,288.959716796875,294.1499938964844,253.2899932861328,252.5373687744141,254.2861175537109,253.3721160888672,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.061241149902344,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004698636184912,288.9443664550781,294.1499938964844,253.2700042724609,252.5201568603516,254.26824951171875,253.35157775878903,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.0752067565918,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004698636184912,288.9443664550781,294.1499938964844,253.2700042724609,252.5201568603516,254.26824951171875,253.35157775878903,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.0752067565918,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.285400390625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0004700827994383,288.92901611328125,294.1499938964844,253.25,252.50289916992188,254.2503356933593,253.3309783935547,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.08868408203125,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.285400390625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0004700827994383,288.92901611328125,294.1499938964844,253.25,252.50289916992188,254.2503356933593,253.3309783935547,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.08868408203125,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0004702752048615,288.9136657714844,294.1499938964844,253.22999572753903,252.485595703125,254.2323760986328,253.31036376953125,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10116195678711,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0004702752048615,288.9136657714844,294.1499938964844,253.22999572753903,252.485595703125,254.2323760986328,253.31036376953125,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10116195678711,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0004704361781477,288.89825439453125,294.1499938964844,253.2100067138672,252.46826171875,254.21437072753903,253.28973388671875,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.112184524536133,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.917355055222288e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0004704361781477,288.89825439453125,294.1499938964844,253.2100067138672,252.46826171875,254.21437072753903,253.28973388671875,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.112184524536133,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0004705030005425,288.8905334472656,294.1499938964844,253.1999969482422,252.45957946777344,254.2053680419922,253.2794342041016,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.117101669311523,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,0.0004705587925855,288.8828430175781,294.1499938964844,253.19000244140625,252.4508819580078,254.1963348388672,253.2691345214844,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516375125018e-09,0.0010037089232355,-0.0155533459037542,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12153053283692,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0004706364416051,288.8674011230469,294.1499938964844,253.1699981689453,252.4334716796875,254.17825317382807,253.24859619140625,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12897491455078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0004706364416051,288.8674011230469,294.1499938964844,253.1699981689453,252.4334716796875,254.17825317382807,253.24859619140625,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.12897491455078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,9.422466973774136e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.0004706712788902,288.8519287109375,294.1499938964844,253.1499938964844,252.4160003662109,254.1601409912109,253.2281494140625,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326561496905469e-09,0.0010039487387984,-0.015626810491085,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.1341552734375,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,9.422466973774136e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.0004706712788902,288.8519287109375,294.1499938964844,253.1499938964844,252.4160003662109,254.1601409912109,253.2281494140625,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326561496905469e-09,0.0010039487387984,-0.015626810491085,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.1341552734375,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,9.42298793233931e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,9.922858589561656e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674194335937,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0004706972977146,288.83642578125,294.1499938964844,253.1300048828125,252.39846801757807,254.1419982910156,253.2077789306641,286.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.3330474198153305e-09,0.001004004268907,-0.0156437996774911,0.0,0.0,0.0,-0.0079523790627717,60.0,-23.13797378540039,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,9.42298793233931e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,9.922858589561656e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674194335937,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,0.0004706972977146,288.83642578125,294.1499938964844,253.1300048828125,252.39846801757807,254.1419982910156,253.2077789306641,286.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.3330474198153305e-09,0.001004004268907,-0.0156437996774911,0.0,0.0,0.0,-0.0079523790627717,60.0,-23.13797378540039,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,9.424298332305624e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,9.924238838721068e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,7.330010703299195e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.924241749104112e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0004707627522293,288.8209228515625,294.1499938964844,253.1100006103516,252.3809051513672,254.12380981445312,253.1874389648437,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349369918723369e-09,0.0010041437344625,-0.0156865585595369,0.0,0.0,0.0,-0.0079604703933,60.0,-23.14271545410156,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,9.424298332305624e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,9.924238838721068e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,7.330010703299195e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.924241749104112e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0004707627522293,288.8209228515625,294.1499938964844,253.1100006103516,252.3809051513672,254.12380981445312,253.1874389648437,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349369918723369e-09,0.0010041437344625,-0.0156865585595369,0.0,0.0,0.0,-0.0079604703933,60.0,-23.14271545410156,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,9.42525948630646e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,9.9252509244252e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,7.330757944146171e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448974609375,0.0,0.0,9.925253834808244e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0004708107735496,288.81317138671875,294.1499938964844,253.1000061035156,252.37210083007807,254.1147003173828,253.17727661132807,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361344784266976e-09,0.0010042461799457,-0.0157179255038499,0.0,0.0,0.0,-0.0079664066433906,60.0,-23.14574813842773,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630249023437,0.0,0.0,9.4264090876095e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,9.9264616437722e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,7.331652159336954e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,9.926464554155244e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.000470868195407,288.805419921875,294.1499938964844,253.08999633789065,252.36328125,254.1055908203125,253.1671142578125,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.37566621719543e-09,0.0010043686488643,-0.0157554410398006,0.0,0.0,0.0,-0.0079735070466995,60.0,-23.149227142333984,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,9.429258352611214e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,9.929462248692288e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.0004710105422418,288.78985595703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0873413085937,253.14675903320312,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411165376363215e-09,0.0010046721436083,-0.0158484298735857,0.0,0.0,0.0,-0.0079911053180694,60.0,-23.157520294189453,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,9.429258352611214e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,9.929462248692288e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.0004710105422418,288.78985595703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0873413085937,253.14675903320312,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411165376363215e-09,0.0010046721436083,-0.0158484298735857,0.0,0.0,0.0,-0.0079911053180694,60.0,-23.157520294189453,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0004711848741862,288.7742919921875,294.1499938964844,253.0500030517578,252.3279266357422,254.0690460205078,253.1263732910156,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644374542795e-09,0.0010050438577309,-0.0159623231738805,0.0,0.0,0.0,-0.0080126589164137,60.0,-23.167537689208984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,9.933137334883212e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,7.336583075812086e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,9.93314024526626e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0004711848741862,288.7742919921875,294.1499938964844,253.0500030517578,252.3279266357422,254.0690460205078,253.1263732910156,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644374542795e-09,0.0010050438577309,-0.0159623231738805,0.0,0.0,0.0,-0.0080126589164137,60.0,-23.167537689208984,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0004713839152827,288.7586975097656,294.1499938964844,253.02999877929688,252.3101959228516,254.0507202148437,253.1059112548828,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.178955078125,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0004713839152827,288.7586975097656,294.1499938964844,253.02999877929688,252.3101959228516,254.0507202148437,253.1059112548828,286.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.178955078125,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14776611328125,0.0,0.0,0.0004715994582511,288.7431030273437,294.1499938964844,253.009994506836,252.2924194335937,254.0323486328125,253.0854034423828,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.1914119720459,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14776611328125,0.0,0.0,0.0004715994582511,288.7431030273437,294.1499938964844,253.009994506836,252.2924194335937,254.0323486328125,253.0854034423828,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.1914119720459,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,0.0004717105184681,288.7352905273437,294.1499938964844,253.0,252.2835235595703,254.0231475830078,253.0751342773437,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.197898864746094,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,0.0004718222771771,288.7274475097656,294.1499938964844,252.9900054931641,252.2746124267578,254.01394653320312,253.0648498535156,286.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20447540283203,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0004720435827039,288.7117919921875,294.1499938964844,252.97000122070312,252.2567901611328,253.99549865722656,253.0442657470703,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21769905090332,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0004720435827039,288.7117919921875,294.1499938964844,252.97000122070312,252.2567901611328,253.99549865722656,253.0442657470703,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21769905090332,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,0.0004722538287751,288.69610595703125,294.1499938964844,252.9499969482422,252.23892211914065,253.97702026367188,253.023666381836,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.23062896728516,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,0.0004722538287751,288.69610595703125,294.1499938964844,252.9499969482422,252.23892211914065,253.97702026367188,253.023666381836,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.23062896728516,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,0.0004724471946246,288.680419921875,294.1499938964844,252.92999267578125,252.22105407714844,253.95851135253903,253.0030517578125,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.242950439453125,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,0.0004724471946246,288.680419921875,294.1499938964844,252.92999267578125,252.22105407714844,253.95851135253903,253.0030517578125,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.242950439453125,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
