time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7490234375,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132568359375,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077941894531,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0004743146710097,288.3627014160156,294.1499938964844,252.5303192138672,251.8632354736328,253.58253479003903,252.59678649902344,286.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.38276481628418,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,0.0004744702891912,288.3466491699219,294.1499938964844,252.5112762451172,251.84646606445312,253.56350708007807,252.5767364501953,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39166831970215,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69757080078125,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,0.0004744702891912,288.3466491699219,294.1499938964844,252.5112762451172,251.84646606445312,253.56350708007807,252.5767364501953,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39166831970215,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020568847656,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0001000421034405,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,7.389076927211136e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,0.0001000421252683,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,0.0004745564074255,288.338623046875,294.1499938964844,252.50196838378903,251.8383026123047,253.55398559570312,252.56678771972656,286.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.39637756347656,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941223144531,0.0,0.0,9.502111788606273e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,0.0001000618285615,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,0.0004746498598251,288.3305969238281,294.1499938964844,252.4927978515625,251.830307006836,253.54446411132807,252.55691528320312,286.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.401308059692383,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,0.0004748546052724,288.31451416015625,294.1499938964844,252.474853515625,251.8147125244141,253.52545166015625,252.53738403320312,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41175651550293,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661682128906,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,0.0004748546052724,288.31451416015625,294.1499938964844,252.474853515625,251.8147125244141,253.52545166015625,252.53738403320312,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41175651550293,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,0.0004750862135551,288.2984313964844,294.1499938964844,252.45741271972656,251.79962158203125,253.5064392089844,252.51821899414065,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.423158645629883,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,0.0004750862135551,288.2984313964844,294.1499938964844,252.45741271972656,251.79962158203125,253.5064392089844,252.51821899414065,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.423158645629883,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.646484375,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786804199219,0.0,0.0,0.0004753435787279,288.2823181152344,294.1499938964844,252.44039916992188,251.78501892089844,253.48745727539065,252.4994354248047,286.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43552017211914,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.646484375,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786804199219,0.0,0.0,0.0004753435787279,288.2823181152344,294.1499938964844,252.44039916992188,251.78501892089844,253.48745727539065,252.4994354248047,286.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43552017211914,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0004756252747029,288.26617431640625,294.1499938964844,252.42379760742188,251.7708435058593,253.468490600586,252.48101806640625,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.44882583618164,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0004756252747029,288.26617431640625,294.1499938964844,252.42379760742188,251.7708435058593,253.468490600586,252.48101806640625,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.44882583618164,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.524630877422167e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60601806640625,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,0.0004757747519761,288.2580871582031,294.1499938964844,252.4156188964844,251.76388549804688,253.4590301513672,252.4719696044922,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.45582771301269,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,7.410448597511277e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,0.0001003314755507,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,0.0004759289731737,288.2500305175781,294.1499938964844,252.4075469970703,251.75701904296875,253.44956970214844,252.4630126953125,286.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.46303367614746,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873413085937,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004762501048389,288.2338562011719,294.1499938964844,252.3916015625,251.74354553222656,253.43069458007807,252.44534301757807,286.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.477941513061523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873413085937,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004762501048389,288.2338562011719,294.1499938964844,252.3916015625,251.74354553222656,253.43069458007807,252.44534301757807,286.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.477941513061523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58270263671875,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.000476584827993,288.2176513671875,294.1499938964844,252.3759307861328,251.7303466796875,253.411849975586,252.42800903320312,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.493432998657227,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58270263671875,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.000476584827993,288.2176513671875,294.1499938964844,252.3759307861328,251.7303466796875,253.411849975586,252.42800903320312,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.493432998657227,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968933105469,0.0,0.0,0.0004769273800775,288.2014465332031,294.1499938964844,252.3604736328125,251.7173767089844,253.39306640625,252.4110107421875,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.509292602539062,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968933105469,0.0,0.0,0.0004769273800775,288.2014465332031,294.1499938964844,252.3604736328125,251.7173767089844,253.39306640625,252.4110107421875,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.509292602539062,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.43135460652411e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004772716783918,288.1851806640625,294.1499938964844,252.3451995849609,251.70458984375,253.3743133544922,252.394287109375,286.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52525520324707,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.43135460652411e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004772716783918,288.1851806640625,294.1499938964844,252.3451995849609,251.70458984375,253.3743133544922,252.394287109375,286.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52525520324707,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,7.434010331053287e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.527099609375,0.0,0.0,0.0001006504899123,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,0.0004774422559421,288.17706298828125,294.1499938964844,252.33761596679688,251.69825744628903,253.36495971679688,252.38604736328125,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.533184051513672,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346374511719,0.0,0.0,9.561369370203464e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238647460937,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0001006858365144,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,0.0004776099231094,288.1689453125,294.1499938964844,252.3300628662109,251.6919403076172,253.35562133789065,252.3778533935547,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.54100227355957,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.0,0.0,0.0004779300070367,288.15264892578125,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55612564086914,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.0,0.0,0.0004779300070367,288.15264892578125,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55612564086914,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4874267578125,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,0.0004782132455147,288.1363525390625,294.1499938964844,252.3000030517578,251.6668701171875,253.3184051513672,252.3456573486328,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.569719314575195,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4874267578125,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,0.0004782132455147,288.1363525390625,294.1499938964844,252.3000030517578,251.6668701171875,253.3184051513672,252.3456573486328,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.569719314575195,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.0004784563498105,288.1200256347656,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.581626892089844,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760131835937,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.0004784563498105,288.1200256347656,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.581626892089844,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47027587890625,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4982604980469,0.0,0.0,0.0004786501813214,288.10369873046875,294.1499938964844,252.2699432373047,251.64178466796875,253.2813873291016,252.31411743164065,286.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5914306640625,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47027587890625,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4982604980469,0.0,0.0,0.0004786501813214,288.10369873046875,294.1499938964844,252.2699432373047,251.64178466796875,253.2813873291016,252.31411743164065,286.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5914306640625,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46221923828125,0.0,0.0,9.583659266354516e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,0.0001009205443551,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,7.45395736885257e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,0.000100920558907,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.000478723377455,288.0955505371094,294.1499938964844,252.26239013671875,251.63546752929688,253.27218627929688,252.3063201904297,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.59511947631836,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,0.0001009340121527,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,0.0004787871730513,288.0873718261719,294.1499938964844,252.2548065185547,251.62911987304688,253.26296997070312,252.2985382080078,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.598350524902344,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564819335937,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.000478869798826,288.0710144042969,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.60283088684082,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564819335937,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.000478869798826,288.0710144042969,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.60283088684082,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.421875,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120178222656,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40771484375,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.0004789012891706,288.0546264648437,294.1499938964844,252.2240753173828,251.6032867431641,253.22628784179688,252.2675018310547,286.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.604825973510746,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.421875,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120178222656,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40771484375,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,0.0004789012891706,288.0546264648437,294.1499938964844,252.2240753173828,251.6032867431641,253.22628784179688,252.2675018310547,286.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.604825973510746,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
