time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004788827791344,288.03826904296875,294.1499938964844,252.2084045410156,251.5900421142578,253.20802307128903,252.251953125,286.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.604297637939453,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,0.0004788827791344,288.03826904296875,294.1499938964844,252.2084045410156,251.5900421142578,253.20802307128903,252.251953125,286.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.604297637939453,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37994384765625,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0004788275982718,288.0218811035156,294.1499938964844,252.1924591064453,251.5764923095703,253.18980407714844,252.23635864257807,286.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60198974609375,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37994384765625,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0004788275982718,288.0218811035156,294.1499938964844,252.1924591064453,251.5764923095703,253.18980407714844,252.23635864257807,286.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60198974609375,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,9.584925282979384e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3991394042969,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,0.0001009338884614,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0004787866200786,288.0137023925781,294.1499938964844,252.1843719482422,251.5695953369141,253.1807098388672,252.2285003662109,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.60017967224121,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,9.583955397829412e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,0.000100923658465,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638916015625,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,0.0004787381622008,288.0054931640625,294.1499938964844,252.1762084960937,251.56260681152344,253.171630859375,252.2206268310547,286.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.597993850708008,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004786237550433,287.9891052246094,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,285.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.592788696289062,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,0.0004786237550433,287.9891052246094,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,285.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.592788696289062,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.0004784938064403,287.97271728515625,294.1499938964844,252.14259338378903,251.5336456298828,253.13536071777344,252.18858337402344,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.586820602416992,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.0004784938064403,287.97271728515625,294.1499938964844,252.14259338378903,251.5336456298828,253.13536071777344,252.18858337402344,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.586820602416992,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,0.0004783571639563,287.956298828125,294.1499938964844,252.1251373291016,251.5184631347656,253.1172637939453,252.1721649169922,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.5805721282959,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,0.0004783571639563,287.956298828125,294.1499938964844,252.1251373291016,251.5184631347656,253.1172637939453,252.1721649169922,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.5805721282959,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,0.0004782222094945,287.9399108886719,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,285.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.574487686157227,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,0.0004782222094945,287.9399108886719,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,285.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.574487686157227,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005676269531,0.0,0.0,9.572338603902608e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,0.0001008013277896,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,7.445152732543647e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,0.0001008013496175,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.000478157919133,287.93170166015625,294.1499938964844,252.09803771972656,251.49468994140625,253.0901336669922,252.1469116210937,285.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.5716495513916,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0001007886239676,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,0.0004780975577887,287.92352294921875,294.1499938964844,252.08872985839844,251.4864654541016,253.0811004638672,252.13829040527344,285.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.569032669067383,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0004779918817803,287.9071044921875,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,285.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.56466484069824,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0004779918817803,287.9071044921875,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,285.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.56466484069824,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,7.441295019816607e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837829589844,0.0,0.0,0.0004779101582244,287.89068603515625,294.1499938964844,252.0500030517578,251.4519958496093,253.0448760986328,252.1027069091797,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131866735539006e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.5616512298584,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,7.441295019816607e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837829589844,0.0,0.0,0.0004779101582244,287.89068603515625,294.1499938964844,252.0500030517578,251.4519958496093,253.0448760986328,252.1027069091797,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131866735539006e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.5616512298584,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0004778247093781,287.8742980957031,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.56000709533692,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,0.0004778247093781,287.8742980957031,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.56000709533692,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,0.0004777079157065,287.8578796386719,294.1499938964844,252.00515747070312,251.41114807128903,253.00848388671875,252.064208984375,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.55878448486328,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,0.0004777079157065,287.8578796386719,294.1499938964844,252.00515747070312,251.41114807128903,253.00848388671875,252.064208984375,285.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.55878448486328,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,9.561926708556712e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,0.0001006916863843,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,7.437054591719061e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,0.0001006917009362,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,0.0004776378336828,287.84967041015625,294.1499938964844,251.9925079345703,251.3994598388672,252.99932861328125,252.05377197265625,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,-0.0088104540482163,60.0,-23.5582275390625,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0001006754173431,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,7.43585333111696e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.000100675431895,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,0.0004775606503244,287.8414611816406,294.1499938964844,251.9793243408203,251.38720703125,252.99012756347656,252.0429534912109,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.0201269593089818,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.557693481445312,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,7.43315031286329e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18341064453125,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,0.0004773871041834,287.8250427246094,294.1499938964844,251.951400756836,251.36111450195312,252.9716186523437,252.02020263671875,285.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.55671501159668,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,7.43315031286329e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18341064453125,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,0.0004773871041834,287.8250427246094,294.1499938964844,251.951400756836,251.36111450195312,252.9716186523437,252.02020263671875,285.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.55671501159668,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0001005969752441,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,0.000477188557852,287.8086242675781,294.1499938964844,251.9215240478516,251.3330078125,252.95291137695312,251.9956817626953,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-23.555896759033203,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,0.0001005969752441,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,0.000477188557852,287.8086242675781,294.1499938964844,251.9215240478516,251.3330078125,252.95291137695312,251.9956817626953,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-23.555896759033203,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,0.0004769700753968,287.7922058105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9340209960937,251.9696502685547,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.555233001708984,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,0.0004769700753968,287.7922058105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9340209960937,251.9696502685547,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.555233001708984,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,0.0004767303762491,287.7757873535156,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.94175720214844,285.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55478477478028,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,0.0004767303762491,287.7757873535156,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.94175720214844,285.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55478477478028,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.541255712974817e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0001004740042844,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,7.420976908179e-05,289.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0001004740188363,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.000476605258882,287.767578125,294.1499938964844,251.8392028808593,251.25489807128903,252.9051818847656,251.92730712890625,285.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.55461502075196,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,0.0004764748737215,287.7593688964844,294.1499938964844,251.82156372070312,251.2380828857422,252.8954315185547,251.91241455078125,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.55450439453125,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0004762037133332,287.74298095703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8757476806641,251.8816070556641,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.554407119750977,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0004762037133332,287.74298095703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8757476806641,251.8816070556641,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.554407119750977,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0001003292709356,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,0.0004759186413139,287.7265625,294.1499938964844,251.74774169921875,251.1674041748047,252.85577392578125,251.849365234375,285.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55449867248535,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
