time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.050000000745058,0.0004706727631855,287.3994140625,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.3778076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.607053756713867,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.050000000745058,0.0004706727631855,287.3994140625,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.3778076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.607053756713867,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.6346790194511414,0.050000000745058,0.2039988934993744,285.84844970703125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1069641113281,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-904.8031005859376,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.6318506002426147,0.050000000745058,0.0476337522268295,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.6318506002426147,0.050000000745058,0.0476337522268295,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6919250488281,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.2251281738281,1.0,0.1210902631282806,0.1842103898525238,0.1842103898525238,1.0,1.0,-0.4819770753383636,0.0207066424190998,0.4612704217433929,-0.1175139993429184,0.0,0.0,0.0,12.509292602539062,60.0,-1522.9945068359375,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0838623046875,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0638672513774417e-22,1.1090091251855135e-20,-1.0883704842261756e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3504638671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.2257080078125,1.0,0.1405974328517913,0.1942801624536514,0.1942801624536514,1.0,1.0,-0.486716628074646,0.0231802258640527,0.4635364115238189,-0.1164431497454643,0.0,0.0,1.0,20.020362854003903,60.0,-133.89569091796875,-6359.41748046875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6533203125,306.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,3204.201171875,18000.0,0.0,0.0,0.0056747733615338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197172582149505,0.3198562860488891,-0.0001390152756357,0.0,5.7591732911532745e-06,0.0,0.0,5.360245704650879,0.0,0.0,0.0,0.2236715108156204,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39947509765625,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3504638671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.2257080078125,1.0,0.1405974328517913,0.1942801624536514,0.1942801624536514,1.0,1.0,-0.486716628074646,0.0231802258640527,0.4635364115238189,-0.1164431497454643,0.0,0.0,1.0,20.020362854003903,60.0,-133.89569091796875,-6359.41748046875,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6533203125,306.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,3204.201171875,18000.0,0.0,0.0,0.0056747733615338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197172582149505,0.3198562860488891,-0.0001390152756357,0.0,5.7591732911532745e-06,0.0,0.0,5.360245704650879,0.0,0.0,0.0,0.2236715108156204,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007340843440033,-70.40990447998047,284.4493103027344,0.5495014190673828,0.050000000745058,0.045816071331501,289.7733154296875,297.1499938964844,293.1499938964844,0.000681979348883,-68.88224029541016,284.3614501953125,0.5495014190673828,0.050000000745058,0.0482465289533138,289.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71240234375,0.5495014190673828,0.050000000745058,0.0356347225606441,289.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71240234375,0.5495014190673828,0.050000000745058,0.0482465289533138,290.57891845703125,297.1499938964844,293.1499938964844,0.0004945661639794,-214.7929077148437,284.05877685546875,0.5495014190673828,0.050000000745058,0.2288607656955719,283.7869873046875,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.58062744140625,284.4859924316406,1.0,0.1490041762590408,0.1950236558914184,0.1950236558914184,1.0,1.0,-0.4881795346736908,0.023415520787239,0.4647640287876129,-0.1167095899581909,0.0,0.0,1.0,23.68675422668457,60.0,2307.122314453125,-7402.56689453125,26.341842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.112060546875,307.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,6445.841796875,19080.0,0.0,0.0,0.0257043782621622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080438375473022,0.808586061000824,-0.0005422448157332,0.0,2.6086676371051e-05,0.0,0.0,59.00374984741211,0.0,0.0,0.0,0.480344146490097,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.001460350700654,-134.076904296875,287.1440734863281,0.5326777696609497,0.050000000745058,0.045947290956974,289.77655029296875,297.1499938964844,293.1499938964844,0.0014136016834527,-136.66969299316406,287.0619812011719,0.5326777696609497,0.050000000745058,0.0483847074210643,289.6758728027344,297.1499938964844,293.1499938964844,0.0009508089278824,-67.89625549316406,286.2679748535156,0.5326777696609497,0.050000000745058,0.0357367806136608,289.43243408203125,297.1499938964844,293.1499938964844,0.0010761007433757,-104.03948974609376,286.45196533203125,0.5326777696609497,0.050000000745058,0.0483847074210643,290.5838623046875,297.1499938964844,293.1499938964844,0.0010115709155797,-463.9240112304688,286.4789123535156,0.5326777696609497,0.050000000745058,0.2295162230730056,285.2210998535156,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816345214844,285.8750915527344,1.0,0.1565740406513214,0.1957440823316574,0.1957440823316574,0.999575138092041,1.0,-0.4895777702331543,0.0236356705427169,0.4659420847892761,-0.116987906396389,0.0,0.0,1.0,27.19391632080078,60.0,2822.62353515625,-7419.0166015625,29.37580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87353515625,307.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,11635.783203125,19080.0,0.0,0.0,0.0454428493976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967880487442017,1.097781538963318,-0.0009934961562976,0.0,4.611871554516256e-05,0.0,0.0,146.93589782714844,0.0,0.0,0.0,0.6124805808067322,4.0,0.0,1.0
540420,289.75347900390625,297.1499938964844,293.1499938964844,0.0023381996434181,-206.03794860839844,289.96002197265625,0.5159767866134644,0.050000000745058,0.0461124442517757,289.79522705078125,297.1499938964844,293.1499938964844,0.0023064948618412,-214.0303497314453,289.9031066894531,0.5159767866134644,0.050000000745058,0.048558622598648,289.7030944824219,297.1499938964844,293.1499938964844,0.0018786197761073,-128.7733917236328,289.2071838378906,0.5159767866134644,0.050000000745058,0.035865232348442,289.46002197265625,297.1499938964844,293.1499938964844,0.0020690863020718,-192.0191345214844,289.4862060546875,0.5159767866134644,0.050000000745058,0.048558622598648,290.60406494140625,297.1499938964844,293.1499938964844,0.0016849872190505,-741.8003540039062,288.9949951171875,0.5159767866134644,0.050000000745058,0.2303411960601806,286.6513061523437,291.1499938964844,250.837646484375,250.2963256835937,279.1756896972656,290.5986022949219,287.04742431640625,1.0,0.1655583381652832,0.197106584906578,0.197106584906578,0.9990018010139464,1.0,-0.4913375973701477,0.0240081381052732,0.4673294425010681,-0.1172751113772392,0.0,0.0,1.0,31.60791206359864,60.0,2548.528564453125,-7230.37841796875,33.2183952331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5539855957031,306.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,15696.1572265625,19080.0,0.0,0.0,0.0720511972904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2742619514465332,1.2756025791168213,-0.0013406572397798,0.0,7.312280649784952e-05,0.0,0.0,230.45152282714844,0.0,0.0,0.0,0.7017796635627747,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366331778466,-237.4594573974609,291.0452880859375,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8075866699219,297.1499938964844,293.1499938964844,0.0027134653646498,-247.9505157470703,291.0023803710937,0.5097686052322388,0.050000000745058,0.048636682331562,289.7193298339844,297.1499938964844,293.1499938964844,0.002299069892615,-155.2426300048828,290.3428039550781,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4762268066406,297.1499938964844,293.1499938964844,0.0025201397947967,-230.3524475097656,290.6650390625,0.5097686052322388,0.050000000745058,0.048636682331562,290.6170654296875,297.1499938964844,293.1499938964844,0.0019901697523891,-863.16748046875,289.9494934082031,0.5097686052322388,0.050000000745058,0.2307114750146865,287.142333984375,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6106872558594,287.4838562011719,1.0,0.1694204211235046,0.1978895664215088,0.1978895664215088,0.9987254738807678,1.0,-0.4921274781227112,0.0242124982178211,0.4679149687290191,-0.1173810288310051,0.0,0.0,1.0,33.588951110839844,60.0,2340.555419921875,-7138.70263671875,34.95173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0579528808594,305.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.8125,19080.0,0.0,0.0,0.0846251547336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186955451965332,1.3201311826705933,-0.00143573153764,0.0,8.588377386331558e-05,0.0,0.0,255.4246826171875,0.0,0.0,0.0,0.7241202592849731,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591083139181,-320.1571044921875,293.791015625,0.4955898523330688,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.0038641919381916,-337.5672912597656,293.7914428710937,0.4955898523330688,0.050000000745058,0.0488519109785556,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740245901048,-224.8976593017578,293.2192077636719,0.4955898523330688,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910845130681,-331.4223937988281,293.6584167480469,0.4955898523330688,0.050000000745058,0.0488519109785556,290.6639404296875,297.1499938964844,293.1499938964844,0.0028326106257736,-1181.056396484375,292.3477478027344,0.4955898523330688,0.050000000745058,0.2317324429750442,288.3488464355469,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6094055175781,1.0,0.1796002089977264,0.2006498277187347,0.2006498277187347,0.9978758096694946,1.0,-0.4943054020404815,0.0249118413776159,0.4693935513496399,-0.1175971254706382,0.0,0.0,1.0,39.05062103271485,60.0,1751.244384765625,-6939.646484375,39.75862503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0577697753906,304.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.470703125,20160.0,0.0,0.0,0.1212483868002891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810267448425293,1.382601261138916,-0.0015745760174468,0.0,0.0001230517082149,0.0,0.0,293.4082946777344,0.0,0.0,0.0,0.770445704460144,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591083139181,-320.1571044921875,293.791015625,0.4955898523330688,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.0038641919381916,-337.5672912597656,293.7914428710937,0.4955898523330688,0.050000000745058,0.0488519109785556,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740245901048,-224.8976593017578,293.2192077636719,0.4955898523330688,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910845130681,-331.4223937988281,293.6584167480469,0.4955898523330688,0.050000000745058,0.0488519109785556,290.6639404296875,297.1499938964844,293.1499938964844,0.0028326106257736,-1181.056396484375,292.3477478027344,0.4955898523330688,0.050000000745058,0.2317324429750442,288.3488464355469,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6094055175781,1.0,0.1796002089977264,0.2006498277187347,0.2006498277187347,0.9978758096694946,1.0,-0.4943054020404815,0.0249118413776159,0.4693935513496399,-0.1175971254706382,0.0,0.0,1.0,39.05062103271485,60.0,1751.244384765625,-6939.646484375,39.75862503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0577697753906,304.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.470703125,20160.0,0.0,0.0,0.1212483868002891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810267448425293,1.382601261138916,-0.0015745760174468,0.0,0.0001230517082149,0.0,0.0,293.4082946777344,0.0,0.0,0.0,0.770445704460144,4.0,0.0,1.0
540660,289.900390625,297.1499938964844,293.1499938964844,0.0048736832104623,-385.5416870117188,295.9483642578125,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097361043095,-408.6939086914063,295.9880676269531,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204549096524,-279.9693603515625,295.4789733886719,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481648020446,-411.5613098144531,296.01373291015625,0.4858716428279876,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519679076969,-1429.373046875,294.2228088378906,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3086853027344,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.522216796875,1.0,0.1875765025615692,0.2036481350660324,0.2036481350660324,0.9969562888145448,1.0,-0.4961089491844177,0.0256619956344366,0.4704469740390777,-0.1176984161138534,0.0,0.0,1.0,43.57259368896485,48.0,1329.94775390625,-6902.40576171875,43.76969528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7411193847656,304.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.794921875,20160.0,0.0,0.0,0.1536214351654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313583374023438,1.4330496788024902,-0.0016913507133722,0.0,0.0001559062220621,0.0,0.0,326.6938781738281,0.0,0.0,0.0,0.7824721932411194,4.0,0.0,1.0
540720,289.900390625,297.1499938964844,293.1499938964844,0.0048736832104623,-385.5416870117188,295.9483642578125,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097361043095,-408.6939086914063,295.9880676269531,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204549096524,-279.9693603515625,295.4789733886719,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481648020446,-411.5613098144531,296.01373291015625,0.4858716428279876,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519679076969,-1429.373046875,294.2228088378906,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3086853027344,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.522216796875,1.0,0.1875765025615692,0.2036481350660324,0.2036481350660324,0.9969562888145448,1.0,-0.4961089491844177,0.0256619956344366,0.4704469740390777,-0.1176984161138534,0.0,0.0,1.0,43.57259368896485,48.0,1329.94775390625,-6902.40576171875,43.76969528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7411193847656,304.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.794921875,20160.0,0.0,0.0,0.1536214351654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313583374023438,1.4330496788024902,-0.0016913507133722,0.0,0.0001559062220621,0.0,0.0,326.6938781738281,0.0,0.0,0.0,0.7824721932411194,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058293035253882,-438.093017578125,297.7103271484375,0.4835640788078308,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006349183619,-466.00439453125,297.7840270996094,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960628040134,-324.23016357421875,297.32177734375,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576512478291,-476.1456604003906,297.93670654296875,0.4835640788078308,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814930737018,-1626.3780517578125,295.7474975585937,0.4835640788078308,0.050000000745058,0.2327902913093567,290.1057434082031,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.28564453125,1.0,0.189032107591629,0.2061457335948944,0.2061457335948944,0.9960367679595948,1.0,-0.4965623319149017,0.0262511651962995,0.470311164855957,-0.117639735341072,0.0,0.0,1.0,44.70549392700195,36.0,1054.44775390625,-6972.03759765625,44.77910232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.6484375,20160.0,0.0,0.0,0.1807312220335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440682053565979,1.4423954486846924,-0.0017134395893663,0.0,0.0001834192080423,0.0,0.0,333.1239624023437,0.0,0.0,0.0,0.7871500849723816,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058293035253882,-438.093017578125,297.7103271484375,0.4835640788078308,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006349183619,-466.00439453125,297.7840270996094,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960628040134,-324.23016357421875,297.32177734375,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576512478291,-476.1456604003906,297.93670654296875,0.4835640788078308,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814930737018,-1626.3780517578125,295.7474975585937,0.4835640788078308,0.050000000745058,0.2327902913093567,290.1057434082031,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.28564453125,1.0,0.189032107591629,0.2061457335948944,0.2061457335948944,0.9960367679595948,1.0,-0.4965623319149017,0.0262511651962995,0.470311164855957,-0.117639735341072,0.0,0.0,1.0,44.70549392700195,36.0,1054.44775390625,-6972.03759765625,44.77910232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.6484375,20160.0,0.0,0.0,0.1807312220335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440682053565979,1.4423954486846924,-0.0017134395893663,0.0,0.0001834192080423,0.0,0.0,333.1239624023437,0.0,0.0,0.0,0.7871500849723816,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951948493719,-460.5529174804688,298.4815979003906,0.4847672581672668,0.050000000745058,0.0465805009007453,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863163813948,-490.5386962890625,298.570556640625,0.4847672581672668,0.050000000745058,0.0490515120327472,289.91851806640625,297.1499938964844,293.1499938964844,0.005969762802124,-343.1664123535156,298.12744140625,0.4847672581672668,0.050000000745058,0.0362292788922786,289.6748352050781,297.1499938964844,293.1499938964844,0.0066085173748433,-503.8130798339844,298.7777404785156,0.4847672581672668,0.050000000745058,0.0490515120327472,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705686159431,-1709.7843017578125,296.4131164550781,0.4847672581672668,0.050000000745058,0.2326792478561401,290.4593811035156,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6277160644531,1.0,0.1878455877304077,0.2069211900234222,0.2069211900234222,0.9955769777297974,1.0,-0.4963255226612091,0.0264208521693944,0.4699046909809112,-0.1176259890198707,0.0,0.0,1.0,44.10896301269531,36.0,962.37353515625,-7041.80078125,44.24748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23309326171875,305.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.958984375,21240.0,0.0,0.0,0.1921606659889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442343831062317,1.4440611600875854,-0.001717391423881,0.0,0.0001950186560861,0.0,0.0,334.2787780761719,0.0,0.0,0.0,0.8029837012290955,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067565469071269,-480.7918090820313,299.195068359375,0.4872613251209259,0.050000000745058,0.0465348996222019,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691913038492,-512.6744384765625,299.2983093261719,0.4872613251209259,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390879124403,-360.2925109863281,298.8727722167969,0.4872613251209259,0.050000000745058,0.036193810403347,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625621058046,-528.8407592773438,299.5557556152344,0.4872613251209259,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460421919822,-1784.72900390625,297.0286865234375,0.4872613251209259,0.050000000745058,0.2324514687061309,290.7920227050781,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9525756835937,1.0,0.1855712085962295,0.2072818428277969,0.2072818428277969,0.9951208233833312,1.0,-0.4958396852016449,0.0264869015663862,0.4693527817726135,-0.1176567152142524,0.0,0.0,1.0,42.88743591308594,25.0,899.0826416015625,-7141.65771484375,43.1603889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58172607421875,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,20883.484375,21240.0,0.0,0.0,0.2021712809801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469821810722351,1.4716051816940308,-0.0017833944875746,0.0,0.0002051781484624,0.0,0.0,353.76324462890625,0.0,0.0,0.0,0.8034911751747131,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676425524055,-515.0383911132812,300.48101806640625,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078298831358551,-550.2557373046875,300.6107482910156,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692272417247,-389.51373291015625,300.2179260253906,0.4953822791576385,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880789414048,-571.6224975585938,300.9589538574219,0.4953822791576385,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581666968762,-1910.6744384765625,298.1421203613281,0.4953822791576385,0.050000000745058,0.2317493855953216,291.41864013671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.5688781738281,1.0,0.1786159723997116,0.2064984440803527,0.2064984440803527,0.9942085146903992,1.0,-0.4943421483039856,0.0262621287256479,0.4680800139904022,-0.11795025318861,0.0,0.0,0.947180449962616,39.124732971191406,25.0,821.0390014648438,-7354.03173828125,39.82469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45623779296875,306.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,21529.4921875,21240.0,0.0,0.0,0.2180149853229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635717868804932,1.4653586149215698,-0.0017868662253022,0.0,0.0002212575054727,0.0,0.0,351.7467346191406,0.0,0.0,0.0,0.7996424436569214,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676425524055,-515.0383911132812,300.48101806640625,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078298831358551,-550.2557373046875,300.6107482910156,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692272417247,-389.51373291015625,300.2179260253906,0.4953822791576385,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880789414048,-571.6224975585938,300.9589538574219,0.4953822791576385,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581666968762,-1910.6744384765625,298.1421203613281,0.4953822791576385,0.050000000745058,0.2317493855953216,291.41864013671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.5688781738281,1.0,0.1786159723997116,0.2064984440803527,0.2064984440803527,0.9942085146903992,1.0,-0.4943421483039856,0.0262621287256479,0.4680800139904022,-0.11795025318861,0.0,0.0,0.947180449962616,39.124732971191406,25.0,821.0390014648438,-7354.03173828125,39.82469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45623779296875,306.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,21529.4921875,21240.0,0.0,0.0,0.2180149853229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635717868804932,1.4653586149215698,-0.0017868662253022,0.0,0.0002212575054727,0.0,0.0,351.7467346191406,0.0,0.0,0.0,0.7996424436569214,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.00859469268471,-543.4002685546875,301.6131286621094,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.008814612403512,-581.3887329101562,301.76544189453125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083188256248831,-413.8599243164063,301.403076171875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768377020955,-607.3621215820312,302.19415283203125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386020198464,-2013.889404296875,299.1274719238281,0.5026814937591553,0.050000000745058,0.231188952922821,292.0042419433594,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1436767578125,1.0,0.1732386350631714,0.2036543041467666,0.2036543041467666,0.9932961463928224,1.0,-0.4931464493274688,0.0256144497543573,0.4675320088863373,-0.1187473013997078,0.0,0.0,0.7937573790550232,36.12007141113281,25.0,760.0374145507812,-7528.990234375,37.17527389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820251464844,307.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,23511.955078125,20160.0,0.0,0.0,0.2285168021917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308120608329773,1.3096908330917358,-0.001570307649672,0.0,0.0002319155028089,0.0,0.0,268.0889587402344,0.0,0.0,0.0,0.7091276049613953,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.00859469268471,-543.4002685546875,301.6131286621094,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802307128906,297.1499938964844,293.1499938964844,0.008814612403512,-581.3887329101562,301.76544189453125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083188256248831,-413.8599243164063,301.403076171875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768377020955,-607.3621215820312,302.19415283203125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386020198464,-2013.889404296875,299.1274719238281,0.5026814937591553,0.050000000745058,0.231188952922821,292.0042419433594,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1436767578125,1.0,0.1732386350631714,0.2036543041467666,0.2036543041467666,0.9932961463928224,1.0,-0.4931464493274688,0.0256144497543573,0.4675320088863373,-0.1187473013997078,0.0,0.0,0.7937573790550232,36.12007141113281,25.0,760.0374145507812,-7528.990234375,37.17527389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820251464844,307.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,23511.955078125,20160.0,0.0,0.0,0.2285168021917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308120608329773,1.3096908330917358,-0.001570307649672,0.0,0.0002319155028089,0.0,0.0,268.0889587402344,0.0,0.0,0.0,0.7091276049613953,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858508720994,-569.2515258789062,302.6158142089844,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734479397535,-609.65185546875,302.7865905761719,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.009335808455944,-435.9564514160156,302.4522399902344,0.5089101791381836,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967341318726,-639.881103515625,303.2890930175781,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104128301143,-2106.871826171875,299.9960021972656,0.5089101791381836,0.050000000745058,0.230766087770462,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.168943852186203,0.1987823098897934,0.1987823098897934,0.99235999584198,1.0,-0.4922443628311157,0.0245795343071222,0.4676648378372192,-0.1199987009167671,0.0,0.0,0.575518786907196,33.851924896240234,25.0,604.1412963867188,-7403.1865234375,35.18378829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60919189453125,307.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25266.14453125,20160.0,0.0,0.0,0.2336984723806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386066555976868,0.8396049737930298,-0.0009983122581616,0.0,0.0002371742448303,0.0,0.0,97.48662567138672,0.0,0.0,0.0,0.5155789256095886,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858508720994,-569.2515258789062,302.6158142089844,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734479397535,-609.65185546875,302.7865905761719,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758361816406,297.1499938964844,293.1499938964844,0.009335808455944,-435.9564514160156,302.4522399902344,0.5089101791381836,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967341318726,-639.881103515625,303.2890930175781,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104128301143,-2106.871826171875,299.9960021972656,0.5089101791381836,0.050000000745058,0.230766087770462,292.51953125,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.168943852186203,0.1987823098897934,0.1987823098897934,0.99235999584198,1.0,-0.4922443628311157,0.0245795343071222,0.4676648378372192,-0.1199987009167671,0.0,0.0,0.575518786907196,33.851924896240234,25.0,604.1412963867188,-7403.1865234375,35.18378829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60919189453125,307.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25266.14453125,20160.0,0.0,0.0,0.2336984723806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386066555976868,0.8396049737930298,-0.0009983122581616,0.0,0.0002371742448303,0.0,0.0,97.48662567138672,0.0,0.0,0.0,0.5155789256095886,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601450920104,-603.33447265625,303.5087890625,0.5152376890182495,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407207489013,-646.5596923828125,303.6969299316406,0.5152376890182495,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339389458298,-464.13818359375,303.3847961425781,0.5152376890182495,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138434907421469,-730.6135864257812,304.0338439941406,0.536924421787262,0.0700449645519256,0.0538458712399005,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614777944982,-2229.03271484375,300.7238464355469,0.5152376890182495,0.050000000745058,0.2303832024335861,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8209228515625,1.0,0.1655746698379516,0.1923176050186157,0.1923176050186157,0.9914237856864928,1.0,-0.4977532625198364,0.0235645845532417,0.4741886854171753,-0.122915394604206,0.0,0.0,0.3304325640201568,31.842754364013672,28.0,110.18842315673828,-6508.06201171875,34.03260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8967590332031,306.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,23551.740234375,20160.0,0.0,0.0,0.2324850559234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471837937831878,0.3477931022644043,-0.0006093097617849,0.0,0.0002359427744522,0.0,0.0,20.737529754638672,0.0,0.0,0.0,0.3472456634044647,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601450920104,-603.33447265625,303.5087890625,0.5152376890182495,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407207489013,-646.5596923828125,303.6969299316406,0.5152376890182495,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339389458298,-464.13818359375,303.3847961425781,0.5152376890182495,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138434907421469,-730.6135864257812,304.0338439941406,0.536924421787262,0.0700449645519256,0.0538458712399005,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614777944982,-2229.03271484375,300.7238464355469,0.5152376890182495,0.050000000745058,0.2303832024335861,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8209228515625,1.0,0.1655746698379516,0.1923176050186157,0.1923176050186157,0.9914237856864928,1.0,-0.4977532625198364,0.0235645845532417,0.4741886854171753,-0.122915394604206,0.0,0.0,0.3304325640201568,31.842754364013672,28.0,110.18842315673828,-6508.06201171875,34.03260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8967590332031,306.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,23551.740234375,20160.0,0.0,0.0,0.2324850559234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471837937831878,0.3477931022644043,-0.0006093097617849,0.0,0.0002359427744522,0.0,0.0,20.737529754638672,0.0,0.0,0.0,0.3472456634044647,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990002036094,-630.7614135742188,303.9296264648437,0.5224930047988892,0.050000000745058,0.0460426732897758,290.16796875,297.1499938964844,293.1499938964844,0.0121765667572617,-674.845947265625,304.0662841796875,0.5233867168426514,0.0552077926695346,0.0486944951117038,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792350843548,-486.1685791015625,303.82232666015625,0.5224930047988892,0.050000000745058,0.0358109697699546,289.9040222167969,297.1499938964844,293.1499938964844,0.0321594774723053,-1144.1214599609375,304.0212097167969,0.6421598196029663,0.1045028194785118,0.0838806182146072,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303090080618,-2327.12158203125,301.0165100097656,0.5224930047988892,0.050000000745058,0.2299927026033401,292.7603454589844,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791259765625,292.6747436523437,1.0,0.1651206016540527,0.2020139992237091,0.2020139992237091,0.9909557104110718,1.0,-0.5333074927330017,0.0273816306143999,0.5059258341789246,-0.1280255913734436,0.0,0.0,0.2271154224872589,30.02117156982422,28.0,-376.1560974121094,-5932.70849609375,35.926048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,305.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,22072.849609375,19080.0,0.0,0.0,0.2290306985378265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179164290428161,0.2184522747993469,-0.0005358333582989,0.0,0.0002324370434507,0.0,0.0,10.989133834838867,0.0,0.0,0.0,0.2982775568962097,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0161845963448286,-761.4395141601562,304.0727844238281,0.5705170631408691,0.0720801278948783,0.0531724952161312,290.1930236816406,297.1499938964844,293.1499938964844,0.0234871264547109,-980.0134887695312,304.0603332519531,0.6183081865310669,0.0880830734968185,0.0693770423531532,290.1435852050781,297.1499938964844,293.1499938964844,0.0135607086122035,-538.1683349609375,304.07354736328125,0.5511588454246521,0.0651540607213974,0.0380381904542446,289.9643859863281,297.1499938964844,293.1499938964844,0.0574996247887611,-1596.5499267578125,303.9986267089844,0.7292781472206116,0.1337843090295791,0.1135955899953842,291.00054931640625,297.1499938964844,293.1499938964844,0.007632209919393,-2477.064208984375,301.2420349121094,0.5369151830673218,0.050000000745058,0.2293361723423004,292.4520874023437,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.24462890625,1.0,0.1658398807048797,0.2299159467220306,0.2299159467220306,0.9904977679252625,1.0,-0.6042014360427856,0.0390878394246101,0.5651135444641113,-0.1334529519081115,0.0,0.0,0.1693443059921264,27.06845474243164,48.0,-1023.2574462890624,-5470.4033203125,40.44371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3921813964844,304.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,20149.873046875,19080.0,0.0,0.0,0.2236181050539016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508990824222564,0.1513773202896118,-0.0004782399919349,0.0,0.0002269439573865,0.0,0.0,6.68890905380249,0.0,0.0,0.0,0.2908860146999359,4.0,0.0,1.0
541620,290.3560791015625,297.1499938964844,293.1499938964844,0.05521996691823,-1533.646240234375,304.03497314453125,0.7579180002212524,0.1219032257795333,0.1001656726002693,290.31402587890625,297.1499938964844,293.1499938964844,0.073577232658863,-1917.252197265625,304.0074157714844,0.7933382391929626,0.1386171281337738,0.1207585111260414,290.2369689941406,297.1499938964844,293.1499938964844,0.0680679082870483,-1286.48828125,304.00408935546875,0.7550115585327148,0.1225914731621742,0.076993815600872,290.11260986328125,297.1499938964844,293.1499938964844,0.1073415875434875,-2586.684326171875,303.9663391113281,0.8753431439399719,0.1844827085733413,0.1634289473295211,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782957315444,-2950.20166015625,301.5252380371094,0.580531120300293,0.050000000745058,0.2279195338487625,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.178977370262146,0.3915358185768127,0.3915358185768127,0.9895819425582886,1.0,-0.827110767364502,0.1618573069572448,0.6652534604072571,-0.0564242340624332,0.0,0.0,0.2871708869934082,21.57467269897461,51.0,-1667.0257568359375,-6700.9609375,62.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491943359375,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18981.837890625,19080.0,0.0,0.0,0.206755056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721133887767791,0.1725692898035049,-0.00045590303489,0.0,0.0002098300901707,0.0,0.0,7.31825065612793,0.0,0.0,0.0,0.289326012134552,4.0,0.0,1.0
541680,290.3560791015625,297.1499938964844,293.1499938964844,0.05521996691823,-1533.646240234375,304.03497314453125,0.7579180002212524,0.1219032257795333,0.1001656726002693,290.31402587890625,297.1499938964844,293.1499938964844,0.073577232658863,-1917.252197265625,304.0074157714844,0.7933382391929626,0.1386171281337738,0.1207585111260414,290.2369689941406,297.1499938964844,293.1499938964844,0.0680679082870483,-1286.48828125,304.00408935546875,0.7550115585327148,0.1225914731621742,0.076993815600872,290.11260986328125,297.1499938964844,293.1499938964844,0.1073415875434875,-2586.684326171875,303.9663391113281,0.8753431439399719,0.1844827085733413,0.1634289473295211,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782957315444,-2950.20166015625,301.5252380371094,0.580531120300293,0.050000000745058,0.2279195338487625,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.178977370262146,0.3915358185768127,0.3915358185768127,0.9895819425582886,1.0,-0.827110767364502,0.1618573069572448,0.6652534604072571,-0.0564242340624332,0.0,0.0,0.2871708869934082,21.57467269897461,51.0,-1667.0257568359375,-6700.9609375,62.59698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491943359375,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18981.837890625,19080.0,0.0,0.0,0.206755056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721133887767791,0.1725692898035049,-0.00045590303489,0.0,0.0002098300901707,0.0,0.0,7.31825065612793,0.0,0.0,0.0,0.289326012134552,4.0,0.0,1.0
