time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951538234949112,-2230.269287109375,304.0096130371094,0.8803225755691528,0.1594937443733215,0.135549858212471,290.47222900390625,297.1499938964844,293.1499938964844,0.1095644012093544,-2632.530517578125,303.9958190917969,0.9166712164878844,0.1784313321113586,0.160160019993782,290.3805847167969,297.1499938964844,293.1499938964844,0.0997253581881523,-1802.551025390625,303.9983215332031,0.8922209143638611,0.1673197895288467,0.1096480563282966,290.2673645019531,297.1499938964844,293.1499938964844,0.1411825567483902,-3228.312255859375,303.97442626953125,0.9855020046234132,0.2300520092248916,0.1966328471899032,291.111083984375,297.1499938964844,293.1499938964844,0.0103535549715161,-3211.283935546875,302.00421142578125,0.6137166023254395,0.050000000745058,0.2271444946527481,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.38531494140625,1.0,0.1946363598108291,0.462601900100708,0.462601900100708,0.9886661171913148,1.0,-0.9950171709060668,0.27580127120018,0.7192159295082092,0.0267222840338945,0.0,0.0,0.4410412311553955,19.34377670288086,39.0,-649.5194702148438,-9985.203125,88.76781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,307.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18283.9609375,18000.0,0.0,0.0,0.1962966322898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270964920520782,0.3275791704654693,-0.0004826649383176,0.0,0.0001992161269299,0.0,0.0,15.60894012451172,0.0,0.0,0.0,0.3053234815597534,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951538234949112,-2230.269287109375,304.0096130371094,0.8803225755691528,0.1594937443733215,0.135549858212471,290.47222900390625,297.1499938964844,293.1499938964844,0.1095644012093544,-2632.530517578125,303.9958190917969,0.9166712164878844,0.1784313321113586,0.160160019993782,290.3805847167969,297.1499938964844,293.1499938964844,0.0997253581881523,-1802.551025390625,303.9983215332031,0.8922209143638611,0.1673197895288467,0.1096480563282966,290.2673645019531,297.1499938964844,293.1499938964844,0.1411825567483902,-3228.312255859375,303.97442626953125,0.9855020046234132,0.2300520092248916,0.1966328471899032,291.111083984375,297.1499938964844,293.1499938964844,0.0103535549715161,-3211.283935546875,302.00421142578125,0.6137166023254395,0.050000000745058,0.2271444946527481,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.38531494140625,1.0,0.1946363598108291,0.462601900100708,0.462601900100708,0.9886661171913148,1.0,-0.9950171709060668,0.27580127120018,0.7192159295082092,0.0267222840338945,0.0,0.0,0.4410412311553955,19.34377670288086,39.0,-649.5194702148438,-9985.203125,88.76781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,307.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18283.9609375,18000.0,0.0,0.0,0.1962966322898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270964920520782,0.3275791704654693,-0.0004826649383176,0.0,0.0001992161269299,0.0,0.0,15.60894012451172,0.0,0.0,0.0,0.3053234815597534,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229814141988754,-2740.749267578125,304.0101928710937,0.9673137664794922,0.1927007734775543,0.1661446839570999,290.6358947753906,297.1499938964844,293.1499938964844,0.1376033276319503,-3151.981689453125,304.00128173828125,0.9922456741333008,0.2130922079086303,0.1906660348176956,290.5297241210937,297.1499938964844,293.1499938964844,0.1333300322294235,-2276.446044921875,303.9931030273437,0.98721581697464,0.2072441726922989,0.1381738483905792,290.34454345703125,297.1499938964844,293.1499938964844,0.1240631639957428,-2898.17138671875,304.0604858398437,0.967529296875,0.2872499525547027,0.1750758737325668,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878568470478,-3360.751953125,302.52911376953125,0.6247576475143433,0.050000000745058,0.2269120514392852,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.36260986328125,1.0,0.2042433321475982,0.4714926481246948,0.4714926481246948,0.9907660484313964,1.0,-1.0774071216583252,0.3107968866825104,0.7666102051734924,0.046415526419878,0.0,0.0,0.5520461797714233,19.1451473236084,59.0,-134.9226837158203,-11844.3984375,106.09901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7277526855469,307.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16842.41015625,18000.0,0.0,0.0,0.2004139274358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764582514762878,0.4769774079322815,-0.0005191684467718,0.0,0.0002033946511801,0.0,0.0,26.38879776000977,0.0,0.0,0.0,0.3586763441562652,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229814141988754,-2740.749267578125,304.0101928710937,0.9673137664794922,0.1927007734775543,0.1661446839570999,290.6358947753906,297.1499938964844,293.1499938964844,0.1376033276319503,-3151.981689453125,304.00128173828125,0.9922456741333008,0.2130922079086303,0.1906660348176956,290.5297241210937,297.1499938964844,293.1499938964844,0.1333300322294235,-2276.446044921875,303.9931030273437,0.98721581697464,0.2072441726922989,0.1381738483905792,290.34454345703125,297.1499938964844,293.1499938964844,0.1240631639957428,-2898.17138671875,304.0604858398437,0.967529296875,0.2872499525547027,0.1750758737325668,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878568470478,-3360.751953125,302.52911376953125,0.6247576475143433,0.050000000745058,0.2269120514392852,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.36260986328125,1.0,0.2042433321475982,0.4714926481246948,0.4714926481246948,0.9907660484313964,1.0,-1.0774071216583252,0.3107968866825104,0.7666102051734924,0.046415526419878,0.0,0.0,0.5520461797714233,19.1451473236084,59.0,-134.9226837158203,-11844.3984375,106.09901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7277526855469,307.738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16842.41015625,18000.0,0.0,0.0,0.2004139274358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764582514762878,0.4769774079322815,-0.0005191684467718,0.0,0.0002033946511801,0.0,0.0,26.38879776000977,0.0,0.0,0.0,0.3586763441562652,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482056975364685,-3179.1708984375,304.0147399902344,0.9870424866676332,0.2230504751205444,0.1940389573574066,290.7591552734375,297.1499938964844,293.1499938964844,0.1463337391614914,-3308.7216796875,304.032470703125,0.9832415580749512,0.2517766058444977,0.2015554755926132,290.652099609375,297.1499938964844,293.1499938964844,0.1458931416273117,-2440.591552734375,304.02447509765625,0.9832415580749512,0.248690977692604,0.1488681882619857,290.4126281738281,297.1499938964844,293.1499938964844,0.1466542780399322,-3311.8837890625,304.0529479980469,0.9832415580749512,0.3446211218833923,0.2015554755926132,291.2637634277344,297.1499938964844,293.1499938964844,0.0122141959145665,-3478.597412109375,303.040771484375,0.6068000793457031,0.050000000745058,0.227286621928215,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2841796875,291.259033203125,290.4559020996094,1.0,0.2221465706825256,0.4738560914993286,0.4738560914993286,0.9928659796714784,1.0,-1.1683980226516724,0.3440174162387848,0.8243805766105652,0.0619054287672042,0.0,0.0,0.6377232670783997,22.37269401550293,79.0,44.13241195678711,-13176.220703125,135.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3600769042969,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,16569.169921875,18000.0,0.0,0.0,0.2144151777029037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638807475566864,0.6394299864768982,-0.0006224814569577,0.0,0.0002176041452912,0.0,0.0,45.57814407348633,0.0,0.0,0.0,0.4172886312007904,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482056975364685,-3179.1708984375,304.0147399902344,0.9870424866676332,0.2230504751205444,0.1940389573574066,290.7591552734375,297.1499938964844,293.1499938964844,0.1463337391614914,-3308.7216796875,304.032470703125,0.9832415580749512,0.2517766058444977,0.2015554755926132,290.652099609375,297.1499938964844,293.1499938964844,0.1458931416273117,-2440.591552734375,304.02447509765625,0.9832415580749512,0.248690977692604,0.1488681882619857,290.4126281738281,297.1499938964844,293.1499938964844,0.1466542780399322,-3311.8837890625,304.0529479980469,0.9832415580749512,0.3446211218833923,0.2015554755926132,291.2637634277344,297.1499938964844,293.1499938964844,0.0122141959145665,-3478.597412109375,303.040771484375,0.6068000793457031,0.050000000745058,0.227286621928215,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2841796875,291.259033203125,290.4559020996094,1.0,0.2221465706825256,0.4738560914993286,0.4738560914993286,0.9928659796714784,1.0,-1.1683980226516724,0.3440174162387848,0.8243805766105652,0.0619054287672042,0.0,0.0,0.6377232670783997,22.37269401550293,79.0,44.13241195678711,-13176.220703125,135.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3600769042969,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,16569.169921875,18000.0,0.0,0.0,0.2144151777029037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638807475566864,0.6394299864768982,-0.0006224814569577,0.0,0.0002176041452912,0.0,0.0,45.57814407348633,0.0,0.0,0.0,0.4172886312007904,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611723452806472,-3399.267578125,304.0157470703125,0.9916502237319946,0.2373398840427398,0.2071491628885269,290.82159423828125,297.1499938964844,293.1499938964844,0.15982186794281,-3552.84228515625,304.0292053222656,0.9894326329231262,0.2698011398315429,0.2163017243146896,290.7060546875,297.1499938964844,293.1499938964844,0.1596360951662063,-2622.791748046875,304.0222473144531,0.9894326329231262,0.2697407305240631,0.1597597151994705,290.4588623046875,297.1499938964844,293.1499938964844,0.1602645814418792,-3557.109375,304.0457763671875,0.9894326329231262,0.3702203333377838,0.2163017243146896,291.3007202148437,297.1499938964844,293.1499938964844,0.0127747785300016,-3552.994873046875,303.2814025878906,0.596376359462738,0.050000000745058,0.2275182455778122,290.4380187988281,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4303283691406,1.0,0.2339558750391006,0.4730486571788788,0.4730486571788788,0.9939159154891968,1.0,-1.2325108051300049,0.3652926981449127,0.8672181367874146,0.0708801671862602,0.0,0.0,0.6864317655563354,24.5400505065918,79.0,-13.609004974365234,-13818.48828125,157.87889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5896911621094,307.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,16327.7802734375,18000.0,0.0,0.0,0.2244626432657241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265705466270447,0.7272603511810303,-0.0006897771381773,0.0,0.0002278010360896,0.0,0.0,59.44691848754883,0.0,0.0,0.0,0.4526650607585907,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.174487754702568,-3621.988037109375,304.01593017578125,0.992339253425598,0.2510666251182556,0.2197646796703338,290.8876342773437,297.1499938964844,293.1499938964844,0.1766988784074783,-3851.62255859375,304.0204162597656,0.9947469830513,0.2863330841064453,0.2336335480213165,290.7647705078125,297.1499938964844,293.1499938964844,0.1765288412570953,-2843.6162109375,304.0146789550781,0.9947469830513,0.2891750335693359,0.1725609451532364,290.5117492675781,297.1499938964844,293.1499938964844,0.1771039515733719,-3855.41943359375,304.0340576171875,0.9947469830513,0.3939312696456909,0.2336335480213165,291.3377685546875,297.1499938964844,293.1499938964844,0.0134103400632739,-3637.010009765625,303.51324462890625,0.5838345289230347,0.050000000745058,0.2278205752372741,290.3817443847656,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3684997558594,1.0,0.2474763840436935,0.4712971150875091,0.4712971150875091,0.9943459033966064,1.0,-1.3049818277359009,0.38886359333992,0.9161182045936584,0.0802595093846321,0.0,0.0,0.7431107759475708,27.266258239746094,99.0,-89.38607788085938,-14492.2001953125,186.8519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.782958984375,306.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,15964.5986328125,18000.0,0.0,0.0,0.2364554703235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293328881263733,0.830111563205719,-0.0007786362548358,0.0,0.0002399722434347,0.0,0.0,79.37191009521484,0.0,0.0,0.0,0.4962441623210907,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022440135478973,-4076.49755859375,304.0142822265625,0.9825885891914368,0.2767907381057739,0.2435075491666793,291.033935546875,297.1499938964844,293.1499938964844,0.2192421555519104,-4582.59716796875,303.9924011230469,0.9990000128746032,0.3140356838703155,0.2741889357566833,290.8978271484375,297.1499938964844,293.1499938964844,0.219097763299942,-3383.7509765625,303.988525390625,0.9990000128746032,0.3226722776889801,0.2025150209665298,290.6358337402344,297.1499938964844,293.1499938964844,0.219585970044136,-4585.623046875,304.00164794921875,0.9990000128746032,0.4356655478477478,0.2741889357566833,291.4141540527344,297.1499938964844,293.1499938964844,0.0149368122220039,-3831.344970703125,303.9530334472656,0.5526643395423889,0.050000000745058,0.2287262231111526,290.1701965332031,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.146728515625,1.0,0.2788987755775451,0.4659270644187927,0.4659270644187927,0.9952059388160706,1.0,-1.467878341674805,0.4410479962825775,1.0268303155899048,0.0999271348118782,0.0,0.0,0.8863022327423096,34.85346221923828,119.0,-266.03985595703125,-15805.0205078125,266.8149719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1228942871094,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,15338.8701171875,18000.0,0.0,0.0,0.2658436298370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681527853012085,1.0691924095153809,-0.001039576367475,0.0,0.0002697974850889,0.0,0.0,145.16653442382812,0.0,0.0,0.0,0.6042742729187012,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022440135478973,-4076.49755859375,304.0142822265625,0.9825885891914368,0.2767907381057739,0.2435075491666793,291.033935546875,297.1499938964844,293.1499938964844,0.2192421555519104,-4582.59716796875,303.9924011230469,0.9990000128746032,0.3140356838703155,0.2741889357566833,290.8978271484375,297.1499938964844,293.1499938964844,0.219097763299942,-3383.7509765625,303.988525390625,0.9990000128746032,0.3226722776889801,0.2025150209665298,290.6358337402344,297.1499938964844,293.1499938964844,0.219585970044136,-4585.623046875,304.00164794921875,0.9990000128746032,0.4356655478477478,0.2741889357566833,291.4141540527344,297.1499938964844,293.1499938964844,0.0149368122220039,-3831.344970703125,303.9530334472656,0.5526643395423889,0.050000000745058,0.2287262231111526,290.1701965332031,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.146728515625,1.0,0.2788987755775451,0.4659270644187927,0.4659270644187927,0.9952059388160706,1.0,-1.467878341674805,0.4410479962825775,1.0268303155899048,0.0999271348118782,0.0,0.0,0.8863022327423096,34.85346221923828,119.0,-266.03985595703125,-15805.0205078125,266.8149719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1228942871094,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,15338.8701171875,18000.0,0.0,0.0,0.2658436298370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681527853012085,1.0691924095153809,-0.001039576367475,0.0,0.0002697974850889,0.0,0.0,145.16653442382812,0.0,0.0,0.0,0.6042742729187012,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325392961502075,-4560.0849609375,304.0088806152344,0.9702727198600768,0.3001502156257629,0.2651776373386383,291.19488525390625,297.1499938964844,293.1499938964844,0.2649615406990051,-5335.3837890625,303.9700622558594,0.9990000128746032,0.335027277469635,0.3111059963703155,291.0450439453125,297.1499938964844,293.1499938964844,0.2649299800395965,-3941.046875,303.9672546386719,0.9990000128746032,0.3498901128768921,0.2298480123281479,290.7757568359375,297.1499938964844,293.1499938964844,0.2653330564498901,-5339.18701171875,303.9761962890625,0.9990000128746032,0.4710055291652679,0.3111956119537353,291.4984130859375,297.1499938964844,293.1499938964844,0.0215327311307191,-4625.81005859375,304.1308898925781,0.5588226914405823,0.0642752051353454,0.2665400803089142,289.7942810058594,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7569885253906,1.0,0.3152593672275543,0.4585903882980346,0.4585903882980346,0.99606591463089,1.0,-1.6608115434646606,0.502528727054596,1.1582828760147097,0.1214471980929374,0.0,0.0,1.0,44.31425094604492,139.0,-501.24749755859375,-16927.466796875,385.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484924316406,304.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,15958.58203125,19080.0,0.0,0.0,0.3009048700332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279793620109558,1.2811487913131714,-0.0013551606098189,0.0,0.0003053802065551,0.0,0.0,233.79888916015625,0.0,0.0,0.0,0.7182631492614746,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325392961502075,-4560.0849609375,304.0088806152344,0.9702727198600768,0.3001502156257629,0.2651776373386383,291.19488525390625,297.1499938964844,293.1499938964844,0.2649615406990051,-5335.3837890625,303.9700622558594,0.9990000128746032,0.335027277469635,0.3111059963703155,291.0450439453125,297.1499938964844,293.1499938964844,0.2649299800395965,-3941.046875,303.9672546386719,0.9990000128746032,0.3498901128768921,0.2298480123281479,290.7757568359375,297.1499938964844,293.1499938964844,0.2653330564498901,-5339.18701171875,303.9761962890625,0.9990000128746032,0.4710055291652679,0.3111956119537353,291.4984130859375,297.1499938964844,293.1499938964844,0.0215327311307191,-4625.81005859375,304.1308898925781,0.5588226914405823,0.0642752051353454,0.2665400803089142,289.7942810058594,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7569885253906,1.0,0.3152593672275543,0.4585903882980346,0.4585903882980346,0.99606591463089,1.0,-1.6608115434646606,0.502528727054596,1.1582828760147097,0.1214471980929374,0.0,0.0,1.0,44.31425094604492,139.0,-501.24749755859375,-16927.466796875,385.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484924316406,304.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,15958.58203125,19080.0,0.0,0.0,0.3009048700332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279793620109558,1.2811487913131714,-0.0013551606098189,0.0,0.0003053802065551,0.0,0.0,233.79888916015625,0.0,0.0,0.0,0.7182631492614746,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677692174911499,-5109.2626953125,303.9970703125,0.9600040912628174,0.3207077085971832,0.2844436466693878,291.337890625,297.1499938964844,293.1499938964844,0.3037913143634796,-5951.8740234375,303.9651794433594,0.990912914276123,0.3555277585983276,0.3320624232292175,291.18463134765625,297.1499938964844,293.1499938964844,0.3169973790645599,-4552.7294921875,303.9398193359375,0.9990000128746032,0.3749509155750274,0.2544545233249664,290.90936279296875,297.1499938964844,293.1499938964844,0.3173253536224365,-6166.5498046875,303.9459533691406,0.9990000128746032,0.5040905475616455,0.3445108234882355,291.6159362792969,297.1499938964844,293.1499938964844,0.0424194224178791,-6480.2607421875,304.10302734375,0.6032432913780212,0.0823617652058601,0.3581986129283905,289.1537475585937,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1068420410156,1.0,0.3563477396965027,0.4503173530101776,0.4503173530101776,0.997639536857605,1.0,-1.8886934518814087,0.5757240653038025,1.312969446182251,0.1463750153779983,0.0,0.0,1.0,55.199649810791016,159.0,-809.2890014648438,-17778.611328125,560.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18284.96484375,19080.0,0.0,0.0,0.3393680453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375334858894348,1.3768965005874634,-0.0015616357559338,0.0,0.0003444154281169,0.0,0.0,289.7936096191406,0.0,0.0,0.0,0.7525864839553833,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677692174911499,-5109.2626953125,303.9970703125,0.9600040912628174,0.3207077085971832,0.2844436466693878,291.337890625,297.1499938964844,293.1499938964844,0.3037913143634796,-5951.8740234375,303.9651794433594,0.990912914276123,0.3555277585983276,0.3320624232292175,291.18463134765625,297.1499938964844,293.1499938964844,0.3169973790645599,-4552.7294921875,303.9398193359375,0.9990000128746032,0.3749509155750274,0.2544545233249664,290.90936279296875,297.1499938964844,293.1499938964844,0.3173253536224365,-6166.5498046875,303.9459533691406,0.9990000128746032,0.5040905475616455,0.3445108234882355,291.6159362792969,297.1499938964844,293.1499938964844,0.0424194224178791,-6480.2607421875,304.10302734375,0.6032432913780212,0.0823617652058601,0.3581986129283905,289.1537475585937,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1068420410156,1.0,0.3563477396965027,0.4503173530101776,0.4503173530101776,0.997639536857605,1.0,-1.8886934518814087,0.5757240653038025,1.312969446182251,0.1463750153779983,0.0,0.0,1.0,55.199649810791016,159.0,-809.2890014648438,-17778.611328125,560.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18284.96484375,19080.0,0.0,0.0,0.3393680453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375334858894348,1.3768965005874634,-0.0015616357559338,0.0,0.0003444154281169,0.0,0.0,289.7936096191406,0.0,0.0,0.0,0.7525864839553833,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049478232860565,-5670.12890625,303.9862670898437,0.9249812960624696,0.3385890126228332,0.3014275729656219,291.4643249511719,297.1499938964844,293.1499938964844,0.346183717250824,-6604.01123046875,303.9561767578125,0.9612922072410583,0.3757833838462829,0.3517524898052215,291.33062744140625,297.1499938964844,293.1499938964844,0.367424726486206,-5118.5791015625,303.9273681640625,0.9771246910095216,0.395104706287384,0.2731333673000335,291.071533203125,297.1499938964844,293.1499938964844,0.4060108363628387,-7521.32177734375,303.8651428222656,0.9990000128746032,0.5280798077583313,0.4030145704746246,291.75201416015625,297.1499938964844,293.1499938964844,0.0590864494442939,-7916.04541015625,304.09136962890625,0.6027044653892517,0.0936648547649383,0.4180055260658264,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993530273437,1.0,0.398951917886734,0.4435957074165344,0.4435957074165344,0.99921315908432,1.0,-2.0972611904144287,0.6436297297477722,1.4536314010620115,0.1691944599151611,0.0,0.0,1.0,72.18400573730469,179.0,-911.5314331054688,-18358.2109375,782.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3134155273437,302.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18858.974609375,19080.0,0.0,0.0,0.3781221807003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396761417388916,1.3983720541000366,-0.0016106349648907,0.0,0.0003837459662463,0.0,0.0,303.5583190917969,0.0,0.0,0.0,0.7633504271507263,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049478232860565,-5670.12890625,303.9862670898437,0.9249812960624696,0.3385890126228332,0.3014275729656219,291.4643249511719,297.1499938964844,293.1499938964844,0.346183717250824,-6604.01123046875,303.9561767578125,0.9612922072410583,0.3757833838462829,0.3517524898052215,291.33062744140625,297.1499938964844,293.1499938964844,0.367424726486206,-5118.5791015625,303.9273681640625,0.9771246910095216,0.395104706287384,0.2731333673000335,291.071533203125,297.1499938964844,293.1499938964844,0.4060108363628387,-7521.32177734375,303.8651428222656,0.9990000128746032,0.5280798077583313,0.4030145704746246,291.75201416015625,297.1499938964844,293.1499938964844,0.0590864494442939,-7916.04541015625,304.09136962890625,0.6027044653892517,0.0936648547649383,0.4180055260658264,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993530273437,1.0,0.398951917886734,0.4435957074165344,0.4435957074165344,0.99921315908432,1.0,-2.0972611904144287,0.6436297297477722,1.4536314010620115,0.1691944599151611,0.0,0.0,1.0,72.18400573730469,179.0,-911.5314331054688,-18358.2109375,782.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3134155273437,302.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18858.974609375,19080.0,0.0,0.0,0.3781221807003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396761417388916,1.3983720541000366,-0.0016106349648907,0.0,0.0003837459662463,0.0,0.0,303.5583190917969,0.0,0.0,0.0,0.7633504271507263,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228305578231811,-5932.35205078125,303.9835510253906,0.9054900407791138,0.3466740846633911,0.3091859221458435,291.5242004394531,297.1499938964844,293.1499938964844,0.3672009706497192,-6918.30419921875,303.9532165527344,0.9421625137329102,0.3853786885738373,0.361262172460556,291.3963317871094,297.1499938964844,293.1499938964844,0.389801025390625,-5361.4169921875,303.9271850585937,0.959474503993988,0.4052468538284302,0.2804235816001892,291.1678771972656,297.1499938964844,293.1499938964844,0.4594140648841858,-8304.5556640625,303.81988525390625,0.9990000128746032,0.5354997515678406,0.4373721182346344,291.8227233886719,297.1499938964844,293.1499938964844,0.065303161740303,-8480.431640625,304.0907592773437,0.5953924059867859,0.0974903553724289,0.4390202462673187,288.1214904785156,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0889892578125,1.0,0.4200098514556885,0.4408552050590515,0.4408552050590515,1.0,1.0,-2.1932532787323,0.675280749797821,1.5179725885391235,0.179790586233139,0.0,0.0,1.0,82.5545654296875,179.0,-878.684326171875,-18648.6875,908.3374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0290222167969,301.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18963.767578125,20160.0,0.0,0.0,0.3969412744045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006366729736328,1.4022562503814695,-0.0016195784555748,0.0,0.0004028449184261,0.0,0.0,306.0935974121094,0.0,0.0,0.0,0.7802971601486206,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393972814083099,-6170.3271484375,303.9837341308594,0.8887160420417786,0.3542749583721161,0.31651172041893,291.582275390625,297.1499938964844,293.1499938964844,0.3869657814502716,-7207.7197265625,303.953125,0.9231539964675904,0.3945689797401428,0.3704289495944977,291.4594421386719,297.1499938964844,293.1499938964844,0.4111005663871765,-5587.77783203125,303.9289855957031,0.9411846399307252,0.4150682389736175,0.2876042425632477,291.2707824707031,297.1499938964844,293.1499938964844,0.5150960087776184,-9097.64453125,303.7787475585937,0.9990000128746032,0.5404056906700134,0.4727171957492828,291.8927001953125,297.1499938964844,293.1499938964844,0.0703825056552887,-8951.5537109375,304.0923156738281,0.5864046812057495,0.1005606278777122,0.4560990929603576,287.8639831542969,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8390808105469,1.0,0.4406523108482361,0.4384437501430511,0.4384437501430511,1.0,1.0,-2.2846593856811523,0.7056501507759094,1.5790092945098877,0.1899913698434829,0.0,0.0,1.0,93.80516815185548,199.0,-783.4878540039062,-19056.02734375,1043.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8336181640625,301.6489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,19760.64453125,20160.0,0.0,0.0,0.4153469204902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297620058059692,1.4314496517181396,-0.0016875832807272,0.0,0.0004215243388898,0.0,0.0,325.60137939453125,0.0,0.0,0.0,0.7816706895828247,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699855804443359,-6598.83447265625,303.9883728027344,0.8527719974517822,0.3683977127075195,0.330292284488678,291.6923217773437,297.1499938964844,293.1499938964844,0.424033522605896,-7736.6220703125,303.9571838378906,0.8844825029373169,0.4119625985622406,0.3879745900630951,291.5786437988281,297.1499938964844,293.1499938964844,0.4512132704257965,-6003.11474609375,303.9360046386719,0.8999693989753723,0.4337113201618194,0.3014289140701294,291.4735717773437,297.1499938964844,293.1499938964844,0.5967502593994141,-10188.7802734375,303.77301025390625,0.9798097610473632,0.546821117401123,0.5166774988174438,292.02471923828125,297.1499938964844,293.1499938964844,0.078736312687397,-9741.32421875,304.09765625,0.5619325637817383,0.1056264340877533,0.4843757152557373,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789282977581024,0.4353556632995605,0.4353556632995605,1.0,1.0,-2.425737142562866,0.7532045841217041,1.6725324392318726,0.2069606333971023,0.0,0.0,1.0,121.65937042236328,219.0,-578.0060424804688,-19650.40625,1314.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70867919921875,301.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.705078125,20160.0,0.0,0.0,0.4502326846122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402532577514648,1.4419656991958618,-0.001712420489639,0.0,0.0004569289449136,0.0,0.0,332.8263854980469,0.0,0.0,0.0,0.7869349718093872,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699855804443359,-6598.83447265625,303.9883728027344,0.8527719974517822,0.3683977127075195,0.330292284488678,291.6923217773437,297.1499938964844,293.1499938964844,0.424033522605896,-7736.6220703125,303.9571838378906,0.8844825029373169,0.4119625985622406,0.3879745900630951,291.5786437988281,297.1499938964844,293.1499938964844,0.4512132704257965,-6003.11474609375,303.9360046386719,0.8999693989753723,0.4337113201618194,0.3014289140701294,291.4735717773437,297.1499938964844,293.1499938964844,0.5967502593994141,-10188.7802734375,303.77301025390625,0.9798097610473632,0.546821117401123,0.5166774988174438,292.02471923828125,297.1499938964844,293.1499938964844,0.078736312687397,-9741.32421875,304.09765625,0.5619325637817383,0.1056264340877533,0.4843757152557373,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789282977581024,0.4353556632995605,0.4353556632995605,1.0,1.0,-2.425737142562866,0.7532045841217041,1.6725324392318726,0.2069606333971023,0.0,0.0,1.0,121.65937042236328,219.0,-578.0060424804688,-19650.40625,1314.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70867919921875,301.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.705078125,20160.0,0.0,0.0,0.4502326846122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402532577514648,1.4419656991958618,-0.001712420489639,0.0,0.0004569289449136,0.0,0.0,332.8263854980469,0.0,0.0,0.0,0.7869349718093872,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952236175537109,-6939.8251953125,304.00030517578125,0.8260637521743774,0.3812704682350158,0.3430682420730591,291.79449462890625,297.1499938964844,293.1499938964844,0.4554114639759063,-8168.13916015625,303.9692687988281,0.8561821579933167,0.4281637668609619,0.4045396745204925,291.68878173828125,297.1499938964844,293.1499938964844,0.4853410124778747,-6343.55517578125,303.9505615234375,0.8708800673484802,0.4511789381504059,0.3145262002944946,291.6098327636719,297.1499938964844,293.1499938964844,0.6328912973403931,-10608.6943359375,303.8374938964844,0.9421953558921814,0.561572253704071,0.5295738577842712,292.1404724121094,297.1499938964844,293.1499938964844,0.0858275666832923,-10414.310546875,304.103271484375,0.5426871180534363,0.1106351613998413,0.5116792917251587,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596740722656,1.0,0.5116898417472839,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.5250132083892822,0.7877677083015442,1.7372454404830933,0.2193021327257156,0.0,0.0,1.0,151.5071258544922,237.0,-340.1236267089844,-20277.08203125,1567.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9342346191406,301.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.73828125,21240.0,0.0,0.0,0.4813857972621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430887699127195,1.444808006286621,-0.0017191645456478,0.0,0.0004885453963652,0.0,0.0,334.79736328125,0.0,0.0,0.0,0.8033573627471924,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952236175537109,-6939.8251953125,304.00030517578125,0.8260637521743774,0.3812704682350158,0.3430682420730591,291.79449462890625,297.1499938964844,293.1499938964844,0.4554114639759063,-8168.13916015625,303.9692687988281,0.8561821579933167,0.4281637668609619,0.4045396745204925,291.68878173828125,297.1499938964844,293.1499938964844,0.4853410124778747,-6343.55517578125,303.9505615234375,0.8708800673484802,0.4511789381504059,0.3145262002944946,291.6098327636719,297.1499938964844,293.1499938964844,0.6328912973403931,-10608.6943359375,303.8374938964844,0.9421953558921814,0.561572253704071,0.5295738577842712,292.1404724121094,297.1499938964844,293.1499938964844,0.0858275666832923,-10414.310546875,304.103271484375,0.5426871180534363,0.1106351613998413,0.5116792917251587,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596740722656,1.0,0.5116898417472839,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.5250132083892822,0.7877677083015442,1.7372454404830933,0.2193021327257156,0.0,0.0,1.0,151.5071258544922,237.0,-340.1236267089844,-20277.08203125,1567.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9342346191406,301.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.73828125,21240.0,0.0,0.0,0.4813857972621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430887699127195,1.444808006286621,-0.0017191645456478,0.0,0.0004885453963652,0.0,0.0,334.79736328125,0.0,0.0,0.0,0.8033573627471924,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156883060932159,-7207.767578125,304.0160522460937,0.8105932474136353,0.3932266235351562,0.354761928319931,291.888671875,297.1499938964844,293.1499938964844,0.4815660417079925,-8516.59765625,303.98590087890625,0.8409504294395447,0.4434022903442383,0.4199354946613312,291.7894287109375,297.1499938964844,293.1499938964844,0.5140969157218933,-6621.52294921875,303.96905517578125,0.8551767468452454,0.4677808582782745,0.326820969581604,291.71600341796875,297.1499938964844,293.1499938964844,0.6677716970443726,-11015.87890625,303.88311767578125,0.9199227690696716,0.5790382027626038,0.5465087294578552,292.2404479980469,297.1499938964844,293.1499938964844,0.0922193005681037,-11017.2900390625,304.108154296875,0.5336716175079346,0.1159225925803184,0.5393117666244507,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406153798103333,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258816719055176,0.8229408860206604,1.802940845489502,0.2319213151931762,0.0,0.0,1.0,177.4434051513672,240.0,-147.73397827148438,-21190.171875,1824.3939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3403015136719,301.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.611328125,21240.0,0.0,0.0,0.5094190835952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760769605636597,1.4778754711151123,-0.0017985926242545,0.0,0.0005169956129975,0.0,0.0,358.30206298828125,0.0,0.0,0.0,0.8066261410713196,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156883060932159,-7207.767578125,304.0160522460937,0.8105932474136353,0.3932266235351562,0.354761928319931,291.888671875,297.1499938964844,293.1499938964844,0.4815660417079925,-8516.59765625,303.98590087890625,0.8409504294395447,0.4434022903442383,0.4199354946613312,291.7894287109375,297.1499938964844,293.1499938964844,0.5140969157218933,-6621.52294921875,303.96905517578125,0.8551767468452454,0.4677808582782745,0.326820969581604,291.71600341796875,297.1499938964844,293.1499938964844,0.6677716970443726,-11015.87890625,303.88311767578125,0.9199227690696716,0.5790382027626038,0.5465087294578552,292.2404479980469,297.1499938964844,293.1499938964844,0.0922193005681037,-11017.2900390625,304.108154296875,0.5336716175079346,0.1159225925803184,0.5393117666244507,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406153798103333,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258816719055176,0.8229408860206604,1.802940845489502,0.2319213151931762,0.0,0.0,1.0,177.4434051513672,240.0,-147.73397827148438,-21190.171875,1824.3939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3403015136719,301.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.611328125,21240.0,0.0,0.0,0.5094190835952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760769605636597,1.4778754711151123,-0.0017985926242545,0.0,0.0005169956129975,0.0,0.0,358.30206298828125,0.0,0.0,0.0,0.8066261410713196,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335922300815582,-7438.0107421875,304.03082275390625,0.8051422834396362,0.4045045673847198,0.365484207868576,291.9745483398437,297.1499938964844,293.1499938964844,0.5049624443054199,-8822.591796875,304.0015869140625,0.8366395831108093,0.4579330682754516,0.4342738389968872,291.8807067871094,297.1499938964844,293.1499938964844,0.54007488489151,-6868.142578125,303.9860534667969,0.8509811162948608,0.4837317168712616,0.3383827805519104,291.8089904785156,297.1499938964844,293.1499938964844,0.7000355124473572,-11390.28125,303.9180908203125,0.9131292700767516,0.5964967608451843,0.5634555816650391,292.327392578125,297.1499938964844,293.1499938964844,0.098171554505825,-11574.8671875,304.1121520996094,0.5333278775215149,0.1213156133890152,0.5660272836685181,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623800754547119,0.4309465885162353,0.4309465885162353,1.0,1.0,-2.7223596572875977,0.8565915822982788,1.8657679557800293,0.244052916765213,0.0,0.0,1.0,194.734603881836,243.0,-49.01471328735352,-22055.443359375,2051.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511962890625,302.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.86328125,21240.0,0.0,0.0,0.5345513820648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.4824788570404053,-0.0018097911961376,0.0,0.0005425016861408,0.0,0.0,361.6588439941406,0.0,0.0,0.0,0.808925986289978,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335922300815582,-7438.0107421875,304.03082275390625,0.8051422834396362,0.4045045673847198,0.365484207868576,291.9745483398437,297.1499938964844,293.1499938964844,0.5049624443054199,-8822.591796875,304.0015869140625,0.8366395831108093,0.4579330682754516,0.4342738389968872,291.8807067871094,297.1499938964844,293.1499938964844,0.54007488489151,-6868.142578125,303.9860534667969,0.8509811162948608,0.4837317168712616,0.3383827805519104,291.8089904785156,297.1499938964844,293.1499938964844,0.7000355124473572,-11390.28125,303.9180908203125,0.9131292700767516,0.5964967608451843,0.5634555816650391,292.327392578125,297.1499938964844,293.1499938964844,0.098171554505825,-11574.8671875,304.1121520996094,0.5333278775215149,0.1213156133890152,0.5660272836685181,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623800754547119,0.4309465885162353,0.4309465885162353,1.0,1.0,-2.7223596572875977,0.8565915822982788,1.8657679557800293,0.244052916765213,0.0,0.0,1.0,194.734603881836,243.0,-49.01471328735352,-22055.443359375,2051.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511962890625,302.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.86328125,21240.0,0.0,0.0,0.5345513820648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.4824788570404053,-0.0018097911961376,0.0,0.0005425016861408,0.0,0.0,361.6588439941406,0.0,0.0,0.0,0.808925986289978,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416733086109161,-7540.70263671875,304.0378112792969,0.804591715335846,0.4099015295505523,0.370545357465744,292.0146179199219,297.1499938964844,293.1499938964844,0.515718400478363,-8961.578125,304.0090026855469,0.8366110324859619,0.4649538397789001,0.4411211907863617,291.92315673828125,297.1499938964844,293.1499938964844,0.552095353603363,-6980.9072265625,303.9939880371094,0.8511224985122681,0.4914675652980804,0.3439325392246246,291.85205078125,297.1499938964844,293.1499938964844,0.714931309223175,-11561.7724609375,303.93316650390625,0.912699580192566,0.6050244569778442,0.5716870427131653,292.3668212890625,297.1499938964844,293.1499938964844,0.1009776592254638,-11835.0048828125,304.1139221191406,0.5348181128501892,0.1239901930093765,0.5789496302604675,287.2003479003906,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2016906738281,1.0,0.5716204643249512,0.4303531944751739,0.4303531944751739,1.0,1.0,-2.768762588500977,0.8727738261222839,1.8959888219833367,0.2498792707920074,0.0,0.0,1.0,201.09117126464844,243.0,-14.9649076461792,-22493.251953125,2157.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278686523437,302.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8046875,22320.0,0.0,0.0,0.5461052060127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470227241516,1.4832819700241089,-0.0018117484869435,0.0,0.0005542273866012,0.0,0.0,362.2466430664063,0.0,0.0,0.0,0.8243273496627808,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.448542833328247,-7626.29736328125,304.04571533203125,0.8048798441886902,0.41512131690979,0.3754176199436188,292.052978515625,297.1499938964844,293.1499938964844,0.5251137614250183,-9080.8505859375,304.0175476074219,0.837383508682251,0.4718007743358612,0.4477709829807281,291.9638061523437,297.1499938964844,293.1499938964844,0.562677800655365,-7078.47412109375,304.00311279296875,0.8521058559417725,0.499025821685791,0.349335640668869,291.8932800292969,297.1499938964844,293.1499938964844,0.7279637455940247,-11708.83984375,303.9488830566406,0.9133683443069458,0.6133700013160706,0.5797241926193237,292.4039611816406,297.1499938964844,293.1499938964844,0.1035152375698089,-12066.49609375,304.1158752441406,0.536902904510498,0.1266185492277145,0.5915277004241943,287.2375183105469,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406005859375,1.0,0.5800579190254211,0.4298018515110016,0.4298018515110016,1.0,1.0,-2.813880443572998,0.8885068893432617,1.9253734350204468,0.2555458545684814,0.0,0.0,1.0,206.4185333251953,246.0,41.31070327758789,-23042.712890625,2258.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934936523437,302.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.25390625,22320.0,0.0,0.0,0.5572252869606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080615282058716,1.5099388360977173,-0.0018773095216602,0.0,0.0005655128625221,0.0,0.0,382.1188659667969,0.0,0.0,0.0,0.8243532776832581,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593435823917389,-7761.3759765625,304.0558166503906,0.8064069151878357,0.423100471496582,0.3828205466270447,292.1111145019531,297.1499938964844,293.1499938964844,0.5400128960609436,-9270.4296875,304.0283508300781,0.839655339717865,0.4823891520500183,0.4580029547214508,292.0253295898437,297.1499938964844,293.1499938964844,0.5794816017150879,-7233.70947265625,304.0146179199219,0.8547706604003906,0.5107437372207642,0.3576728999614715,291.9557800292969,297.1499938964844,293.1499938964844,0.7485515475273132,-11943.08984375,303.96875,0.9158812761306764,0.6263253092765808,0.5921491384506226,292.4591369628906,297.1499938964844,293.1499938964844,0.1075135618448257,-12429.9443359375,304.1183776855469,0.5409305095672607,0.1306829154491424,0.6108160018920898,287.2812194824219,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28375244140625,1.0,0.59227055311203,0.4290083348751068,0.4290083348751068,1.0,1.0,-2.883213996887207,0.9126901626586914,1.970523834228516,0.2642616331577301,0.0,0.0,1.0,213.3959197998047,246.0,61.76570510864258,-23743.19921875,2413.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8112487792969,303.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.708984375,22320.0,0.0,0.0,0.5739967823028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156381130218506,1.517534255981445,-0.0018962018657475,0.0,0.0005825337721034,0.0,0.0,387.9111633300781,0.0,0.0,0.0,0.8281452059745789,4.0,0.0,1.0
