time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619370400905609,-7793.748046875,304.0580749511719,0.806920051574707,0.4250247776508331,0.3846003413200378,292.12506103515625,297.1499938964844,293.1499938964844,0.543630063533783,-9316.3466796875,304.03076171875,0.8403569459915161,0.4849667251110077,0.4604870975017547,292.04010009765625,297.1499938964844,293.1499938964844,0.5835709571838379,-7271.3935546875,304.01715087890625,0.855578601360321,0.513602077960968,0.3597016036510467,291.97076416015625,297.1499938964844,293.1499938964844,0.7535420060157776,-11999.900390625,303.9731140136719,0.91670161485672,0.6294891834259033,0.5951765179634094,292.47222900390625,297.1499938964844,293.1499938964844,0.1084805727005004,-12517.3818359375,304.11895751953125,0.5420119166374207,0.1316673308610916,0.6154661178588867,287.29156494140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2940368652344,1.0,0.5951237678527832,0.4288264214992523,0.4288264214992523,1.0,1.0,-2.900006055831909,0.9185489416122437,1.981456995010376,0.2663746476173401,0.0,0.0,1.0,214.9137725830078,249.0,63.93465805053711,-23911.3828125,2451.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149475097656,303.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.685546875,22320.0,0.0,0.0,0.5779892802238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165585279464722,1.5184569358825684,-0.0018985032802447,0.0,0.0005865856655873,0.0,0.0,388.6187744140625,0.0,0.0,0.0,0.8286056518554688,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742230772972107,-7946.64599609375,304.06817626953125,0.8098571300506592,0.4342163205146789,0.3930834233760834,292.1916198730469,297.1499938964844,293.1499938964844,0.5610220432281494,-9536.3720703125,304.0414428710937,0.8442986011505127,0.4974307715892792,0.4724750816822052,292.1103820800781,297.1499938964844,293.1499938964844,0.6032942533493042,-7452.50537109375,304.02850341796875,0.8600807785987854,0.5274579524993896,0.3695175051689148,292.04229736328125,297.1499938964844,293.1499938964844,0.777516782283783,-12272.669921875,303.9919738769531,0.921463131904602,0.6448490023612976,0.6098484396934509,292.5336303710937,297.1499938964844,293.1499938964844,0.1130890399217605,-12931.46875,304.1216125488281,0.5475385785102844,0.1363739818334579,0.6376241445541382,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084511280059814,0.4280120134353637,0.4280120134353637,1.0,1.0,-2.980684518814087,0.9467147588729858,2.03396987915039,0.2765449583530426,0.0,0.0,1.0,221.5624237060547,252.0,68.22947692871094,-24721.755859375,2634.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244689941406,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.5968058109283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763542175293,1.520667552947998,-0.0019040225306525,0.0,0.0006056820275261,0.0,0.0,390.3175048828125,0.0,0.0,0.0,0.8447089195251465,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742230772972107,-7946.64599609375,304.06817626953125,0.8098571300506592,0.4342163205146789,0.3930834233760834,292.1916198730469,297.1499938964844,293.1499938964844,0.5610220432281494,-9536.3720703125,304.0414428710937,0.8442986011505127,0.4974307715892792,0.4724750816822052,292.1103820800781,297.1499938964844,293.1499938964844,0.6032942533493042,-7452.50537109375,304.02850341796875,0.8600807785987854,0.5274579524993896,0.3695175051689148,292.04229736328125,297.1499938964844,293.1499938964844,0.777516782283783,-12272.669921875,303.9919738769531,0.921463131904602,0.6448490023612976,0.6098484396934509,292.5336303710937,297.1499938964844,293.1499938964844,0.1130890399217605,-12931.46875,304.1216125488281,0.5475385785102844,0.1363739818334579,0.6376241445541382,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084511280059814,0.4280120134353637,0.4280120134353637,1.0,1.0,-2.980684518814087,0.9467147588729858,2.03396987915039,0.2765449583530426,0.0,0.0,1.0,221.5624237060547,252.0,68.22947692871094,-24721.755859375,2634.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244689941406,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.5968058109283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763542175293,1.520667552947998,-0.0019040225306525,0.0,0.0006056820275261,0.0,0.0,390.3175048828125,0.0,0.0,0.0,0.8447089195251465,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843129515647888,-8070.0224609375,304.0784912109375,0.8129398822784424,0.4426693320274353,0.4008783400058746,292.25347900390625,297.1499938964844,293.1499938964844,0.5760025382041931,-9723.0244140625,304.0525207519531,0.8485142588615417,0.509164035320282,0.4837464392185211,292.1756591796875,297.1499938964844,293.1499938964844,0.6204609870910645,-7607.78857421875,304.04022216796875,0.8648768663406372,0.5405591726303101,0.3787878155708313,292.1089172363281,297.1499938964844,293.1499938964844,0.7982020378112793,-12504.7099609375,304.0099182128906,0.9266889095306396,0.6594030857086182,0.6237382888793945,292.5893249511719,297.1499938964844,293.1499938964844,0.1170491799712181,-13280.9853515625,304.1244506835937,0.5528786182403564,0.1406932473182678,0.6579192280769348,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205299496650696,0.4273575842380523,0.4273575842380523,1.0,1.0,-3.055846929550171,0.9730201959609984,2.082826852798462,0.2860905528068542,0.0,0.0,1.0,227.1760406494141,255.0,92.8061752319336,-25614.67578125,2809.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686828613281,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23233.841796875,23400.0,0.0,0.0,0.6143597960472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550328493118286,1.5523123741149902,-0.0019839049782603,0.0,0.0006234970642253,0.0,0.0,415.1809387207031,0.0,0.0,0.0,0.8471874594688416,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843129515647888,-8070.0224609375,304.0784912109375,0.8129398822784424,0.4426693320274353,0.4008783400058746,292.25347900390625,297.1499938964844,293.1499938964844,0.5760025382041931,-9723.0244140625,304.0525207519531,0.8485142588615417,0.509164035320282,0.4837464392185211,292.1756591796875,297.1499938964844,293.1499938964844,0.6204609870910645,-7607.78857421875,304.04022216796875,0.8648768663406372,0.5405591726303101,0.3787878155708313,292.1089172363281,297.1499938964844,293.1499938964844,0.7982020378112793,-12504.7099609375,304.0099182128906,0.9266889095306396,0.6594030857086182,0.6237382888793945,292.5893249511719,297.1499938964844,293.1499938964844,0.1170491799712181,-13280.9853515625,304.1244506835937,0.5528786182403564,0.1406932473182678,0.6579192280769348,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205299496650696,0.4273575842380523,0.4273575842380523,1.0,1.0,-3.055846929550171,0.9730201959609984,2.082826852798462,0.2860905528068542,0.0,0.0,1.0,227.1760406494141,255.0,92.8061752319336,-25614.67578125,2809.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686828613281,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23233.841796875,23400.0,0.0,0.0,0.6143597960472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550328493118286,1.5523123741149902,-0.0019839049782603,0.0,0.0006234970642253,0.0,0.0,415.1809387207031,0.0,0.0,0.0,0.8471874594688416,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851960659027,-8193.0,304.0856628417969,0.8158373832702637,0.4504196941852569,0.4080173373222351,292.3110656738281,297.1499938964844,293.1499938964844,0.590989887714386,-9910.7236328125,304.0599670410156,0.8526536226272583,0.5201918482780457,0.4943259954452514,292.2362670898437,297.1499938964844,293.1499938964844,0.6376670002937317,-7764.12744140625,304.0480651855469,0.8695958852767944,0.5529425740242004,0.3875362873077392,292.1709289550781,297.1499938964844,293.1499938964844,0.8188962936401367,-12739.572265625,304.02203369140625,0.9318651556968688,0.6731964945793152,0.6368787884712219,292.6400146484375,297.1499938964844,293.1499938964844,0.1208281889557838,-13614.06640625,304.12664794921875,0.557729184627533,0.1446080356836319,0.6763221621513367,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316324472427368,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.1255924701690674,0.9975404739379884,2.128051996231079,0.2950596213340759,0.0,0.0,1.0,232.1995086669922,258.0,74.35783386230469,-26318.833984375,2977.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.818359375,23400.0,0.0,0.0,0.6305117011070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544592142105105,1.5564537048339844,-0.0019944796804338,0.0,0.0006398892146535,0.0,0.0,418.51080322265625,0.0,0.0,0.0,0.8492509722709656,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851960659027,-8193.0,304.0856628417969,0.8158373832702637,0.4504196941852569,0.4080173373222351,292.3110656738281,297.1499938964844,293.1499938964844,0.590989887714386,-9910.7236328125,304.0599670410156,0.8526536226272583,0.5201918482780457,0.4943259954452514,292.2362670898437,297.1499938964844,293.1499938964844,0.6376670002937317,-7764.12744140625,304.0480651855469,0.8695958852767944,0.5529425740242004,0.3875362873077392,292.1709289550781,297.1499938964844,293.1499938964844,0.8188962936401367,-12739.572265625,304.02203369140625,0.9318651556968688,0.6731964945793152,0.6368787884712219,292.6400146484375,297.1499938964844,293.1499938964844,0.1208281889557838,-13614.06640625,304.12664794921875,0.557729184627533,0.1446080356836319,0.6763221621513367,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316324472427368,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.1255924701690674,0.9975404739379884,2.128051996231079,0.2950596213340759,0.0,0.0,1.0,232.1995086669922,258.0,74.35783386230469,-26318.833984375,2977.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.818359375,23400.0,0.0,0.0,0.6305117011070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544592142105105,1.5564537048339844,-0.0019944796804338,0.0,0.0006398892146535,0.0,0.0,418.51080322265625,0.0,0.0,0.0,0.8492509722709656,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990125000476837,-8251.212890625,304.0887451171875,0.8171712160110474,0.4540383517742157,0.4113536179065704,292.3384094238281,297.1499938964844,293.1499938964844,0.5982338190078735,-10001.2236328125,304.06317138671875,0.854637861251831,0.5254476070404053,0.4993687272071838,292.2650146484375,297.1499938964844,293.1499938964844,0.6460179090499878,-7839.80419921875,304.0514221191406,0.8718659281730652,0.5588720440864563,0.3917251229286194,292.2003479003906,297.1499938964844,293.1499938964844,0.828929603099823,-12853.46875,304.02703857421875,0.9343492984771729,0.6798161268234253,0.6431847810745239,292.6636962890625,297.1499938964844,293.1499938964844,0.1225951537489891,-13769.0771484375,304.127685546875,0.5599307417869568,0.146415889263153,0.6848337054252625,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4957275390625,1.0,0.6368725895881653,0.4266566336154938,0.4266566336154938,1.0,1.0,-3.158519983291626,1.0091630220413208,2.149356842041016,0.2993412613868713,0.0,0.0,1.0,234.5707855224609,258.0,66.74737548828125,-26648.86328125,3058.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.732421875,24480.0,0.0,0.0,0.6380610466003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551550388336182,1.557151198387146,-0.0019962636288255,0.0,0.0006475507980212,0.0,0.0,419.0734558105469,0.0,0.0,0.0,0.8645986914634705,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026783347129822,-8294.9599609375,304.0932312011719,0.8184090852737427,0.4574789702892303,0.4145353436470032,292.3648986816406,297.1499938964844,293.1499938964844,0.6042562127113342,-10074.744140625,304.0679931640625,0.8565397262573242,0.5305243730545044,0.5042476058006287,292.2928466796875,297.1499938964844,293.1499938964844,0.6530681252479553,-7902.3076171875,304.0565185546875,0.8740488290786743,0.5646176934242249,0.3957906365394592,292.2289123535156,297.1499938964844,293.1499938964844,0.8373469114303589,-12946.51953125,304.0340881347656,0.936726689338684,0.6862375736236572,0.6493132710456848,292.6863708496094,297.1499938964844,293.1499938964844,0.1240632310509681,-13895.09765625,304.1290588378906,0.5619704127311707,0.148124873638153,0.6928988099098206,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419240832328796,0.4264891445636749,0.4264891445636749,1.0,1.0,-3.1901676654815674,1.0203676223754885,2.169800043106079,0.3034923374652862,0.0,0.0,1.0,236.8802795410156,261.0,91.60203552246094,-27093.068359375,3138.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541748046875,304.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,24158.93359375,24480.0,0.0,0.0,0.6454879641532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808916091918943,1.5829544067382812,-0.0020628075581043,0.0,0.0006550882244482,0.0,0.0,440.2410583496094,0.0,0.0,0.0,0.8641305565834045,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106907486915588,-8392.8759765625,304.0987548828125,0.820563018321991,0.4638612270355224,0.4204361140727997,292.4154357910156,297.1499938964844,293.1499938964844,0.617202639579773,-10235.2939453125,304.0736999511719,0.860044002532959,0.5401672720909119,0.5135101079940796,292.34576416015625,297.1499938964844,293.1499938964844,0.6681643128395081,-8038.0849609375,304.0624694824219,0.8780994415283203,0.575596034526825,0.4035501182079315,292.2833557128906,297.1499938964844,293.1499938964844,0.8554209470748901,-13150.7060546875,304.0425109863281,0.941091001033783,0.6985282897949219,0.6610276699066162,292.7288513183594,297.1499938964844,293.1499938964844,0.1270588785409927,-14154.9931640625,304.13104248046875,0.5655404329299927,0.1512501090764999,0.7077018022537231,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514908075332642,0.4262435138225555,0.4262435138225555,1.0,1.0,-3.249619483947754,1.041524887084961,2.208094596862793,0.3113986849784851,0.0,0.0,1.0,241.37252807617188,264.0,68.73747253417969,-27700.369140625,3293.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.94921875,24480.0,0.0,0.0,0.6596134901046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887576341629028,1.5908410549163818,-0.002083362545818,0.0,0.0006694238400086,0.0,0.0,446.8501586914063,0.0,0.0,0.0,0.8680575489997864,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106907486915588,-8392.8759765625,304.0987548828125,0.820563018321991,0.4638612270355224,0.4204361140727997,292.4154357910156,297.1499938964844,293.1499938964844,0.617202639579773,-10235.2939453125,304.0736999511719,0.860044002532959,0.5401672720909119,0.5135101079940796,292.34576416015625,297.1499938964844,293.1499938964844,0.6681643128395081,-8038.0849609375,304.0624694824219,0.8780994415283203,0.575596034526825,0.4035501182079315,292.2833557128906,297.1499938964844,293.1499938964844,0.8554209470748901,-13150.7060546875,304.0425109863281,0.941091001033783,0.6985282897949219,0.6610276699066162,292.7288513183594,297.1499938964844,293.1499938964844,0.1270588785409927,-14154.9931640625,304.13104248046875,0.5655404329299927,0.1512501090764999,0.7077018022537231,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514908075332642,0.4262435138225555,0.4262435138225555,1.0,1.0,-3.249619483947754,1.041524887084961,2.208094596862793,0.3113986849784851,0.0,0.0,1.0,241.37252807617188,264.0,68.73747253417969,-27700.369140625,3293.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.94921875,24480.0,0.0,0.0,0.6596134901046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887576341629028,1.5908410549163818,-0.002083362545818,0.0,0.0006694238400086,0.0,0.0,446.8501586914063,0.0,0.0,0.0,0.8680575489997864,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182586908340454,-8485.404296875,304.1031799316406,0.8223199248313904,0.469607412815094,0.4257668852806091,292.4627990722656,297.1499938964844,293.1499938964844,0.6297519207000732,-10390.67578125,304.07818603515625,0.863161563873291,0.549160897731781,0.5221587419509888,292.3952331542969,297.1499938964844,293.1499938964844,0.6828969717025757,-8170.345703125,304.0670471191406,0.8817502856254578,0.5859314799308777,0.4108592867851257,292.3343505859375,297.1499938964844,293.1499938964844,0.8730830550193787,-13350.46484375,304.0488586425781,0.9449668526649476,0.7101340889930725,0.6720931529998779,292.7678527832031,297.1499938964844,293.1499938964844,0.1297922134399414,-14391.501953125,304.1328125,0.5684710144996643,0.1540043354034423,0.7208190560340881,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603977680206299,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.304302930831909,1.061131477355957,2.2431716918945312,0.3188180029392242,0.0,0.0,1.0,245.7242126464844,267.0,50.6684799194336,-28243.42578125,3441.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.89453125,25560.0,0.0,0.0,0.6726095676422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.5927965641021729,-0.0020884748082607,0.0,0.0006826132303103,0.0,0.0,448.4991149902344,0.0,0.0,0.0,0.8840311765670776,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182586908340454,-8485.404296875,304.1031799316406,0.8223199248313904,0.469607412815094,0.4257668852806091,292.4627990722656,297.1499938964844,293.1499938964844,0.6297519207000732,-10390.67578125,304.07818603515625,0.863161563873291,0.549160897731781,0.5221587419509888,292.3952331542969,297.1499938964844,293.1499938964844,0.6828969717025757,-8170.345703125,304.0670471191406,0.8817502856254578,0.5859314799308777,0.4108592867851257,292.3343505859375,297.1499938964844,293.1499938964844,0.8730830550193787,-13350.46484375,304.0488586425781,0.9449668526649476,0.7101340889930725,0.6720931529998779,292.7678527832031,297.1499938964844,293.1499938964844,0.1297922134399414,-14391.501953125,304.1328125,0.5684710144996643,0.1540043354034423,0.7208190560340881,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603977680206299,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.304302930831909,1.061131477355957,2.2431716918945312,0.3188180029392242,0.0,0.0,1.0,245.7242126464844,267.0,50.6684799194336,-28243.42578125,3441.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.89453125,25560.0,0.0,0.0,0.6726095676422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.5927965641021729,-0.0020884748082607,0.0,0.0006826132303103,0.0,0.0,448.4991149902344,0.0,0.0,0.0,0.8840311765670776,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.523911714553833,-8552.5751953125,304.1092529296875,0.8236496448516846,0.4747068881988525,0.4305274188518524,292.507568359375,297.1499938964844,293.1499938964844,0.6401398777961731,-10516.7646484375,304.08465576171875,0.8658460974693298,0.5574949979782104,0.5301960110664368,292.4417724609375,297.1499938964844,293.1499938964844,0.6953688263893127,-8280.2451171875,304.0737609863281,0.8849553465843201,0.595613956451416,0.4177211225032806,292.38250732421875,297.1499938964844,293.1499938964844,0.8879830837249756,-13515.5283203125,304.0575256347656,0.9483079314231871,0.7210296392440796,0.682505190372467,292.8037414550781,297.1499938964844,293.1499938964844,0.1319177001714706,-14571.416015625,304.13494873046875,0.570784330368042,0.1564073711633682,0.7323632836341858,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686895489692688,0.4260544776916504,0.4260544776916504,1.0,1.0,-3.3543541431427,1.0792354345321655,2.275118589401245,0.3257716596126556,0.0,0.0,1.0,249.9976043701172,270.0,65.59113311767578,-28884.8125,3581.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.548828125,25560.0,0.0,0.0,0.6850516200065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621102213859558,1.623271107673645,-0.0021689462009817,0.0,0.0006952402763999,0.0,0.0,474.7218627929688,0.0,0.0,0.0,0.8858543038368225,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.523911714553833,-8552.5751953125,304.1092529296875,0.8236496448516846,0.4747068881988525,0.4305274188518524,292.507568359375,297.1499938964844,293.1499938964844,0.6401398777961731,-10516.7646484375,304.08465576171875,0.8658460974693298,0.5574949979782104,0.5301960110664368,292.4417724609375,297.1499938964844,293.1499938964844,0.6953688263893127,-8280.2451171875,304.0737609863281,0.8849553465843201,0.595613956451416,0.4177211225032806,292.38250732421875,297.1499938964844,293.1499938964844,0.8879830837249756,-13515.5283203125,304.0575256347656,0.9483079314231871,0.7210296392440796,0.682505190372467,292.8037414550781,297.1499938964844,293.1499938964844,0.1319177001714706,-14571.416015625,304.13494873046875,0.570784330368042,0.1564073711633682,0.7323632836341858,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686895489692688,0.4260544776916504,0.4260544776916504,1.0,1.0,-3.3543541431427,1.0792354345321655,2.275118589401245,0.3257716596126556,0.0,0.0,1.0,249.9976043701172,270.0,65.59113311767578,-28884.8125,3581.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.548828125,25560.0,0.0,0.0,0.6850516200065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621102213859558,1.623271107673645,-0.0021689462009817,0.0,0.0006952402763999,0.0,0.0,474.7218627929688,0.0,0.0,0.0,0.8858543038368225,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297926068305969,-8623.7890625,304.1130065917969,0.8245824575424194,0.4792135655879974,0.4347477257251739,292.5497436523437,297.1499938964844,293.1499938964844,0.6509168744087219,-10648.9384765625,304.0884704589844,0.868114709854126,0.5652145743370056,0.5376455187797546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083417773246765,-8395.6171875,304.0775146484375,0.887741208076477,0.6047061681747437,0.4241626560688019,292.42779541015625,297.1499938964844,293.1499938964844,0.9035394191741944,-13690.2998046875,304.0623779296875,0.9511577486991882,0.7312862873077393,0.6922997832298279,292.8367614746094,297.1499938964844,293.1499938964844,0.1339784562587738,-14747.677734375,304.13653564453125,0.5725265741348267,0.1584778279066085,0.7424044609069824,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763940453529358,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.399995803833008,1.095912218093872,2.304083585739136,0.3322784304618835,0.0,0.0,1.0,254.19696044921875,273.0,45.83302307128906,-29342.728515625,3714.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.771484375,25560.0,0.0,0.0,0.6966239213943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248699426651,1.6270489692687988,-0.00217902706936,0.0,0.0007069847197271,0.0,0.0,478.0420837402344,0.0,0.0,0.0,0.8877332806587219,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297926068305969,-8623.7890625,304.1130065917969,0.8245824575424194,0.4792135655879974,0.4347477257251739,292.5497436523437,297.1499938964844,293.1499938964844,0.6509168744087219,-10648.9384765625,304.0884704589844,0.868114709854126,0.5652145743370056,0.5376455187797546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083417773246765,-8395.6171875,304.0775146484375,0.887741208076477,0.6047061681747437,0.4241626560688019,292.42779541015625,297.1499938964844,293.1499938964844,0.9035394191741944,-13690.2998046875,304.0623779296875,0.9511577486991882,0.7312862873077393,0.6922997832298279,292.8367614746094,297.1499938964844,293.1499938964844,0.1339784562587738,-14747.677734375,304.13653564453125,0.5725265741348267,0.1584778279066085,0.7424044609069824,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763940453529358,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.399995803833008,1.095912218093872,2.304083585739136,0.3322784304618835,0.0,0.0,1.0,254.19696044921875,273.0,45.83302307128906,-29342.728515625,3714.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.771484375,25560.0,0.0,0.0,0.6966239213943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248699426651,1.6270489692687988,-0.00217902706936,0.0,0.0007069847197271,0.0,0.0,478.0420837402344,0.0,0.0,0.0,0.8877332806587219,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325173735618591,-8656.6884765625,304.1147766113281,0.8249118328094482,0.48125159740448,0.4366663694381714,292.5699462890625,297.1499938964844,293.1499938964844,0.656090497970581,-10712.185546875,304.0902404785156,0.8691033720970154,0.5688509941101074,0.5411611795425415,292.5061950683594,297.1499938964844,293.1499938964844,0.7146320343017578,-8451.3798828125,304.0792541503906,0.8889889717102051,0.6090387105941772,0.4272356927394867,292.4494323730469,297.1499938964844,293.1499938964844,0.9110965132713318,-13775.001953125,304.0645751953125,0.952417254447937,0.7361839413642883,0.6969817280769348,292.852294921875,297.1499938964844,293.1499938964844,0.1349104940891266,-14827.20703125,304.1372985839844,0.5732035636901855,0.1593965739011764,0.7468984127044678,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800379157066345,0.4261344671249389,0.4261344671249389,1.0,1.0,-3.4212656021118164,1.1037489175796509,2.317516565322876,0.3353762924671173,0.0,0.0,1.0,256.2690124511719,273.0,39.70162582397461,-29557.513671875,3778.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.07421875,26640.0,0.0,0.0,0.702049970626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6276649236679075,-0.00218067294918,0.0,0.0007124914554879,0.0,0.0,478.58489990234375,0.0,0.0,0.0,0.903039574623108,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341321229934692,-8674.6533203125,304.11822509765625,0.8251466155052185,0.4831379950046539,0.4384569525718689,292.5896301269531,297.1499938964844,293.1499938964844,0.6599474549293518,-10757.490234375,304.0940856933594,0.8699907064437866,0.5723304748535156,0.5445371270179749,292.5264587402344,297.1499938964844,293.1499938964844,0.7195229530334473,-8493.2626953125,304.0832214355469,0.8901355266571045,0.6132180690765381,0.4302094280719757,292.4705505371094,297.1499938964844,293.1499938964844,0.916941463947296,-13837.8046875,304.0694580078125,0.9535629749298096,0.7409120202064514,0.7015172243118286,292.8671875,297.1499938964844,293.1499938964844,0.135534718632698,-14877.7373046875,304.1384582519531,0.5737563967704773,0.1602405905723571,0.7510614991188049,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.683547854423523,0.4261969923973083,0.4261969923973083,1.0,1.0,-3.4415206909179688,1.1112581491470337,2.3302626609802246,0.3383747637271881,0.0,0.0,1.0,258.3290405273437,276.0,66.20335388183594,-29896.240234375,3840.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26331.853515625,26640.0,0.0,0.0,0.7074644565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504558324813845,1.6527040004730225,-0.0022480976767838,0.0,0.0007179864915087,0.0,0.0,500.9993286132813,0.0,0.0,0.0,0.9021297097206116,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.538244903087616,-8723.5478515625,304.1219482421875,0.8253300786018372,0.4864966869354248,0.4416531026363373,292.6274719238281,297.1499938964844,293.1499938964844,0.6688007116317749,-10864.689453125,304.0979309082031,0.8714550137519836,0.5788515210151672,0.5508639216423035,292.56512451171875,297.1499938964844,293.1499938964844,0.7306019067764282,-8590.62890625,304.08697509765625,0.892120897769928,0.6211658716201782,0.4358567595481872,292.51104736328125,297.1499938964844,293.1499938964844,0.9302405714988708,-13985.5791015625,304.0740966796875,0.9555116295814514,0.7499138712882996,0.7101375460624695,292.895263671875,297.1499938964844,293.1499938964844,0.136948361992836,-14996.7353515625,304.13995361328125,0.574497640132904,0.16171196103096,0.7584143280982971,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901691555976868,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.4789838790893555,1.1252937316894531,2.3536899089813232,0.3440652191638946,0.0,0.0,1.0,262.4189147949219,279.0,47.68575286865234,-30294.5625,3958.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.986328125,26640.0,0.0,0.0,0.7178195714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657777190208435,1.6600452661514282,-0.0022680591791868,0.0,0.000728495651856,0.0,0.0,507.7012939453125,0.0,0.0,0.0,0.90577632188797,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.538244903087616,-8723.5478515625,304.1219482421875,0.8253300786018372,0.4864966869354248,0.4416531026363373,292.6274719238281,297.1499938964844,293.1499938964844,0.6688007116317749,-10864.689453125,304.0979309082031,0.8714550137519836,0.5788515210151672,0.5508639216423035,292.56512451171875,297.1499938964844,293.1499938964844,0.7306019067764282,-8590.62890625,304.08697509765625,0.892120897769928,0.6211658716201782,0.4358567595481872,292.51104736328125,297.1499938964844,293.1499938964844,0.9302405714988708,-13985.5791015625,304.0740966796875,0.9555116295814514,0.7499138712882996,0.7101375460624695,292.895263671875,297.1499938964844,293.1499938964844,0.136948361992836,-14996.7353515625,304.13995361328125,0.574497640132904,0.16171196103096,0.7584143280982971,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901691555976868,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.4789838790893555,1.1252937316894531,2.3536899089813232,0.3440652191638946,0.0,0.0,1.0,262.4189147949219,279.0,47.68575286865234,-30294.5625,3958.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.986328125,26640.0,0.0,0.0,0.7178195714950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657777190208435,1.6600452661514282,-0.0022680591791868,0.0,0.000728495651856,0.0,0.0,507.7012939453125,0.0,0.0,0.0,0.90577632188797,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419464707374573,-8767.537109375,304.1251220703125,0.8252004981040955,0.4893401563167572,0.4443888068199157,292.66326904296875,297.1499938964844,293.1499938964844,0.6772475838661194,-10966.8173828125,304.1011962890625,0.8725758194923401,0.5848263502120972,0.5566768050193787,292.6015014648437,297.1499938964844,293.1499938964844,0.7413555979728699,-8685.0,304.0900573730469,0.8937761187553406,0.6286097168922424,0.4411534667015075,292.5491638183594,297.1499938964844,293.1499938964844,0.9431858658790588,-14129.384765625,304.07781982421875,0.957103669643402,0.7583659887313843,0.7182402014732361,292.9211120605469,297.1499938964844,293.1499938964844,0.1381671130657196,-15099.3359375,304.1412658691406,0.5748215317726135,0.1629179865121841,0.7645642161369324,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962931156158447,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.5127851963043213,1.1381510496139526,2.374634027481079,0.3493919372558594,0.0,0.0,1.0,266.4386291503906,282.0,35.549686431884766,-30649.978515625,4068.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.27734375,27720.0,0.0,0.0,0.727341890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953266620636,1.661805510520935,-0.0022728580515831,0.0,0.0007381595787592,0.0,0.0,509.3169860839844,0.0,0.0,0.0,0.9216506481170654,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419464707374573,-8767.537109375,304.1251220703125,0.8252004981040955,0.4893401563167572,0.4443888068199157,292.66326904296875,297.1499938964844,293.1499938964844,0.6772475838661194,-10966.8173828125,304.1011962890625,0.8725758194923401,0.5848263502120972,0.5566768050193787,292.6015014648437,297.1499938964844,293.1499938964844,0.7413555979728699,-8685.0,304.0900573730469,0.8937761187553406,0.6286097168922424,0.4411534667015075,292.5491638183594,297.1499938964844,293.1499938964844,0.9431858658790588,-14129.384765625,304.07781982421875,0.957103669643402,0.7583659887313843,0.7182402014732361,292.9211120605469,297.1499938964844,293.1499938964844,0.1381671130657196,-15099.3359375,304.1412658691406,0.5748215317726135,0.1629179865121841,0.7645642161369324,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962931156158447,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.5127851963043213,1.1381510496139526,2.374634027481079,0.3493919372558594,0.0,0.0,1.0,266.4386291503906,282.0,35.549686431884766,-30649.978515625,4068.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.27734375,27720.0,0.0,0.0,0.727341890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953266620636,1.661805510520935,-0.0022728580515831,0.0,0.0007381595787592,0.0,0.0,509.3169860839844,0.0,0.0,0.0,0.9216506481170654,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.543754518032074,-8786.7578125,304.1302490234375,0.8247410655021667,0.4916515946388244,0.4466588199138641,292.6973876953125,297.1499938964844,293.1499938964844,0.6834582686424255,-11039.3447265625,304.10693359375,0.8733347058296204,0.5902360081672668,0.5619701147079468,292.6358947753906,297.1499938964844,293.1499938964844,0.7497928738594055,-8757.0166015625,304.0957946777344,0.8950807452201843,0.6355248689651489,0.4460921883583069,292.58544921875,297.1499938964844,293.1499938964844,0.9533168077468872,-14238.2841796875,304.08477783203125,0.9583219885826112,0.7662282586097717,0.7258067727088928,292.9449768066406,297.1499938964844,293.1499938964844,0.1388364136219024,-15151.75390625,304.1430053710937,0.5747495293617249,0.1638757437467575,0.7696083784103394,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019416093826294,0.426893949508667,0.426893949508667,1.0,1.0,-3.542997598648072,1.1498552560806274,2.3931422233581543,0.3543683588504791,0.0,0.0,1.0,270.41705322265625,285.0,54.61449813842773,-31121.453125,4171.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27571.970703125,27720.0,0.0,0.0,0.7365660667419434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888734102249146,1.6912271976470947,-0.0023538174573332,0.0,0.0007475209422409,0.0,0.0,536.833251953125,0.0,0.0,0.0,0.9228865504264832,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.543754518032074,-8786.7578125,304.1302490234375,0.8247410655021667,0.4916515946388244,0.4466588199138641,292.6973876953125,297.1499938964844,293.1499938964844,0.6834582686424255,-11039.3447265625,304.10693359375,0.8733347058296204,0.5902360081672668,0.5619701147079468,292.6358947753906,297.1499938964844,293.1499938964844,0.7497928738594055,-8757.0166015625,304.0957946777344,0.8950807452201843,0.6355248689651489,0.4460921883583069,292.58544921875,297.1499938964844,293.1499938964844,0.9533168077468872,-14238.2841796875,304.08477783203125,0.9583219885826112,0.7662282586097717,0.7258067727088928,292.9449768066406,297.1499938964844,293.1499938964844,0.1388364136219024,-15151.75390625,304.1430053710937,0.5747495293617249,0.1638757437467575,0.7696083784103394,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019416093826294,0.426893949508667,0.426893949508667,1.0,1.0,-3.542997598648072,1.1498552560806274,2.3931422233581543,0.3543683588504791,0.0,0.0,1.0,270.41705322265625,285.0,54.61449813842773,-31121.453125,4171.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27571.970703125,27720.0,0.0,0.0,0.7365660667419434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888734102249146,1.6912271976470947,-0.0023538174573332,0.0,0.0007475209422409,0.0,0.0,536.833251953125,0.0,0.0,0.0,0.9228865504264832,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.545884370803833,-8811.2666015625,304.1332702636719,0.8239914774894714,0.4934878945350647,0.4484946131706238,292.72979736328125,297.1499938964844,293.1499938964844,0.6901311278343201,-11119.119140625,304.11016845703125,0.8737715482711792,0.5951318740844727,0.5667707920074463,292.66827392578125,297.1499938964844,293.1499938964844,0.7588540315628052,-8835.8203125,304.0987548828125,0.8960829377174377,0.6419824361801147,0.4507023990154266,292.61968994140625,297.1499938964844,293.1499938964844,0.9642342329025269,-14358.498046875,304.0882873535156,0.9592229127883912,0.773583173751831,0.7328784465789795,292.96697998046875,297.1499938964844,293.1499938964844,0.1395324021577835,-15208.947265625,304.1441955566406,0.5743255019187927,0.1646049916744232,0.7736183404922485,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071383595466614,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.5698609352111816,1.160486936569214,2.409373998641968,0.359014093875885,0.0,0.0,1.0,274.3385925292969,288.0,39.69359588623047,-31423.82421875,4265.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.14453125,27720.0,0.0,0.0,0.7451297640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336082458496,1.69469952583313,-0.0023634645622223,0.0,0.0007562119862996,0.0,0.0,540.1444702148438,0.0,0.0,0.0,0.9246093034744264,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.545884370803833,-8811.2666015625,304.1332702636719,0.8239914774894714,0.4934878945350647,0.4484946131706238,292.72979736328125,297.1499938964844,293.1499938964844,0.6901311278343201,-11119.119140625,304.11016845703125,0.8737715482711792,0.5951318740844727,0.5667707920074463,292.66827392578125,297.1499938964844,293.1499938964844,0.7588540315628052,-8835.8203125,304.0987548828125,0.8960829377174377,0.6419824361801147,0.4507023990154266,292.61968994140625,297.1499938964844,293.1499938964844,0.9642342329025269,-14358.498046875,304.0882873535156,0.9592229127883912,0.773583173751831,0.7328784465789795,292.96697998046875,297.1499938964844,293.1499938964844,0.1395324021577835,-15208.947265625,304.1441955566406,0.5743255019187927,0.1646049916744232,0.7736183404922485,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071383595466614,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.5698609352111816,1.160486936569214,2.409373998641968,0.359014093875885,0.0,0.0,1.0,274.3385925292969,288.0,39.69359588623047,-31423.82421875,4265.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.14453125,27720.0,0.0,0.0,0.7451297640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336082458496,1.69469952583313,-0.0023634645622223,0.0,0.0007562119862996,0.0,0.0,540.1444702148438,0.0,0.0,0.0,0.9246093034744264,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467472672462463,-8821.03515625,304.1347351074219,0.8235172033309937,0.4942303299903869,0.4492571353912353,292.745361328125,297.1499938964844,293.1499938964844,0.6932466626167297,-11156.224609375,304.1117248535156,0.8738803267478943,0.5973906517028809,0.56899493932724,292.6837463378906,297.1499938964844,293.1499938964844,0.7631966471672058,-8873.4794921875,304.10015869140625,0.8964832425117493,0.645044207572937,0.4528927505016327,292.6361083984375,297.1499938964844,293.1499938964844,0.969476878643036,-14416.0732421875,304.0899658203125,0.9595701694488524,0.7770764827728271,0.7362433671951294,292.9773254394531,297.1499938964844,293.1499938964844,0.1398089975118637,-15231.474609375,304.1447448730469,0.5739956498146057,0.1648906022310257,0.7752652764320374,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095762491226196,0.427419364452362,0.427419364452362,1.0,1.0,-3.5821197032928467,1.1654276847839355,2.416692018508911,0.3612230718135834,0.0,0.0,1.0,276.2755126953125,288.0,35.8166618347168,-31566.833984375,4310.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.873046875,28800.0,0.0,0.0,0.7491215467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928777694702148,1.6952427625656128,-0.0023649758659303,0.0,0.0007602631230838,0.0,0.0,540.663818359375,0.0,0.0,0.0,0.9398788809776306,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465136766433716,-8816.1494140625,304.137939453125,0.8229737281799316,0.4948501586914062,0.4499170184135437,292.7606506347656,297.1499938964844,293.1499938964844,0.6950168013572693,-11175.275390625,304.1154479980469,0.8739129304885864,0.5995170474052429,0.5711027383804321,292.6988525390625,297.1499938964844,293.1499938964844,0.7661052346229553,-8897.154296875,304.1039123535156,0.896812379360199,0.6479833722114563,0.4550059139728546,292.65216064453125,297.1499938964844,293.1499938964844,0.9729703664779664,-14451.5712890625,304.0945129394531,0.959843933582306,0.780430793762207,0.7394919395446777,292.9872436523437,297.1499938964844,293.1499938964844,0.1397939175367355,-15226.6953125,304.1457214355469,0.573590874671936,0.1651268005371093,0.7766954898834229,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.929931640625,1.0,0.7119134664535522,0.4276174306869507,0.4276174306869507,1.0,1.0,-3.5936219692230225,1.1701273918151855,2.423494577407837,0.3633615374565124,0.0,0.0,1.0,278.20361328125,291.0,63.07270431518555,-31836.091796875,4352.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.296875,28800.0,0.0,0.0,0.7531509399414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171599864959717,1.719593167304993,-0.0024331989698112,0.0,0.0007643524440936,0.0,0.0,564.2830810546875,0.0,0.0,0.0,0.9385712146759032,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470359325408936,-8820.685546875,304.1410522460937,0.8216738700866699,0.4957449436187744,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998276114463806,-11231.7529296875,304.1189270019531,0.8737481832504272,0.6034102439880371,0.5749636292457581,292.7276916503906,297.1499938964844,293.1499938964844,0.7734020352363586,-8959.880859375,304.1070861816406,0.8972581028938293,0.6535616517066956,0.4590010643005371,292.6830444335937,297.1499938964844,293.1499938964844,0.9817491173744202,-14547.0087890625,304.09832763671875,0.9601667523384094,0.7867811918258667,0.745624840259552,293.0059509277344,297.1499938964844,293.1499938964844,0.1400087028741836,-15242.0283203125,304.14678955078125,0.5725581049919128,0.1654558926820755,0.7789105176925659,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162840962409973,0.4280470311641693,0.4280470311641693,1.0,1.0,-3.614327192306519,1.178794503211975,2.435532569885254,0.3674135506153106,0.0,0.0,1.0,282.0333251953125,294.0,47.427284240722656,-32103.720703125,4432.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.09375,28800.0,0.0,0.0,0.7608500123023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240079641342163,1.726460576057434,-0.0024526130873709,0.0,0.0007721660658717,0.0,0.0,571.0664672851562,0.0,0.0,0.0,0.9419746994972228,4.0,0.0,1.0
