time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470359325408936,-8820.685546875,304.1410522460937,0.8216738700866699,0.4957449436187744,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998276114463806,-11231.7529296875,304.1189270019531,0.8737481832504272,0.6034102439880371,0.5749636292457581,292.7276916503906,297.1499938964844,293.1499938964844,0.7734020352363586,-8959.880859375,304.1070861816406,0.8972581028938293,0.6535616517066956,0.4590010643005371,292.6830444335937,297.1499938964844,293.1499938964844,0.9817491173744202,-14547.0087890625,304.09832763671875,0.9601667523384094,0.7867811918258667,0.745624840259552,293.0059509277344,297.1499938964844,293.1499938964844,0.1400087028741836,-15242.0283203125,304.14678955078125,0.5725581049919128,0.1654558926820755,0.7789105176925659,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162840962409973,0.4280470311641693,0.4280470311641693,1.0,1.0,-3.614327192306519,1.178794503211975,2.435532569885254,0.3674135506153106,0.0,0.0,1.0,282.0333251953125,294.0,47.427284240722656,-32103.720703125,4432.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.09375,28800.0,0.0,0.0,0.7608500123023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240079641342163,1.726460576057434,-0.0024526130873709,0.0,0.0007721660658717,0.0,0.0,571.0664672851562,0.0,0.0,0.0,0.9419746994972228,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201240301132202,0.496174156665802,0.4515124261379242,292.8180847167969,297.1499938964844,293.1499938964844,0.704265832901001,-11283.8828125,304.12188720703125,0.8733392953872681,0.6068472266197205,0.5783998370170593,292.754638671875,297.1499938964844,293.1499938964844,0.7804884314537048,-9020.9365234375,304.10955810546875,0.897506058216095,0.6587919592857361,0.4627569317817688,292.712158203125,297.1499938964844,293.1499938964844,0.9902344346046448,-14639.4833984375,304.1014099121094,0.960271954536438,0.7927041053771973,0.751357913017273,293.0231628417969,297.1499938964844,293.1499938964844,0.1401076316833496,-15247.98046875,304.1476745605469,0.5712802410125732,0.1656142175197601,0.7803477644920349,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202808856964111,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.6323206424713135,1.1866017580032349,2.445719003677368,0.3712077140808105,0.0,0.0,1.0,285.8005065917969,297.0,38.073463439941406,-32341.095703125,4505.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05078125,29880.0,0.0,0.0,0.7678645849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7280532121658323,-0.0024571262765675,0.0,0.0007792849792167,0.0,0.0,572.6473388671875,0.0,0.0,0.0,0.9577640891075134,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201240301132202,0.496174156665802,0.4515124261379242,292.8180847167969,297.1499938964844,293.1499938964844,0.704265832901001,-11283.8828125,304.12188720703125,0.8733392953872681,0.6068472266197205,0.5783998370170593,292.754638671875,297.1499938964844,293.1499938964844,0.7804884314537048,-9020.9365234375,304.10955810546875,0.897506058216095,0.6587919592857361,0.4627569317817688,292.712158203125,297.1499938964844,293.1499938964844,0.9902344346046448,-14639.4833984375,304.1014099121094,0.960271954536438,0.7927041053771973,0.751357913017273,293.0231628417969,297.1499938964844,293.1499938964844,0.1401076316833496,-15247.98046875,304.1476745605469,0.5712802410125732,0.1656142175197601,0.7803477644920349,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202808856964111,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.6323206424713135,1.1866017580032349,2.445719003677368,0.3712077140808105,0.0,0.0,1.0,285.8005065917969,297.0,38.073463439941406,-32341.095703125,4505.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05078125,29880.0,0.0,0.0,0.7678645849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7280532121658323,-0.0024571262765675,0.0,0.0007792849792167,0.0,0.0,572.6473388671875,0.0,0.0,0.0,0.9577640891075134,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455090403556824,-8797.18359375,304.14849853515625,0.8183208703994751,0.4961812198162079,0.4517196118831634,292.8449401855469,297.1499938964844,293.1499938964844,0.7065379619598389,-11307.7958984375,304.1272888183594,0.8726651668548584,0.6098127365112305,0.5814002752304077,292.7802734375,297.1499938964844,293.1499938964844,0.7853535413742065,-9060.9326171875,304.11474609375,0.8975165486335754,0.6636083722114563,0.4662395417690277,292.74005126953125,297.1499938964844,293.1499938964844,0.9959840774536132,-14698.556640625,304.1077880859375,0.9601258635520936,0.7981428503990173,0.7566565275192261,293.0390014648437,297.1499938964844,293.1499938964844,0.1397490501403808,-15212.0068359375,304.1490173339844,0.5697652101516724,0.1656143218278885,0.7810842990875244,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239218354225159,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.6476335525512695,1.1935607194900513,2.454072952270508,0.3747518062591553,0.0,0.0,1.0,289.5343017578125,300.0,57.53435134887695,-32699.640625,4570.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.521484375,29880.0,0.0,0.0,0.774713397026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540024518966677,1.7565410137176514,-0.0025385487824678,0.0,0.000786235614214,0.0,0.0,601.4189453125,0.0,0.0,0.0,0.9584777355194092,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455090403556824,-8797.18359375,304.14849853515625,0.8183208703994751,0.4961812198162079,0.4517196118831634,292.8449401855469,297.1499938964844,293.1499938964844,0.7065379619598389,-11307.7958984375,304.1272888183594,0.8726651668548584,0.6098127365112305,0.5814002752304077,292.7802734375,297.1499938964844,293.1499938964844,0.7853535413742065,-9060.9326171875,304.11474609375,0.8975165486335754,0.6636083722114563,0.4662395417690277,292.74005126953125,297.1499938964844,293.1499938964844,0.9959840774536132,-14698.556640625,304.1077880859375,0.9601258635520936,0.7981428503990173,0.7566565275192261,293.0390014648437,297.1499938964844,293.1499938964844,0.1397490501403808,-15212.0068359375,304.1490173339844,0.5697652101516724,0.1656143218278885,0.7810842990875244,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239218354225159,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.6476335525512695,1.1935607194900513,2.454072952270508,0.3747518062591553,0.0,0.0,1.0,289.5343017578125,300.0,57.53435134887695,-32699.640625,4570.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.521484375,29880.0,0.0,0.0,0.774713397026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540024518966677,1.7565410137176514,-0.0025385487824678,0.0,0.000786235614214,0.0,0.0,601.4189453125,0.0,0.0,0.0,0.9584777355194092,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443280339241028,-8781.0576171875,304.15093994140625,0.8163259625434875,0.4958520531654358,0.4516124427318573,292.87042236328125,297.1499938964844,293.1499938964844,0.7093833088874817,-11340.5263671875,304.1300964355469,0.8717797994613647,0.6123684644699097,0.5840036273002625,292.804443359375,297.1499938964844,293.1499938964844,0.7909716367721558,-9108.998046875,304.1171264648437,0.8973363637924194,0.6680708527565002,0.4694661796092987,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5068359375,304.0990295410156,0.959790587425232,0.803239107131958,0.7615762948989868,293.0535583496094,297.1499938964844,293.1499938964844,0.1394984424114227,-15187.7666015625,304.1497497558594,0.5680519342422485,0.1654722839593887,0.7811697125434875,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272312045097351,0.4295748770236969,0.4295748770236969,1.0,1.0,-3.660543203353882,1.199764609336853,2.46077847480774,0.3780677914619446,0.0,0.0,1.0,293.2072448730469,303.0,44.29248809814453,-32900.71484375,4629.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.037109375,29880.0,0.0,0.0,0.7810187339782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75719952583313,1.7597473859786987,-0.0025477951858192,0.0,0.0007926347316242,0.0,0.0,604.71630859375,0.0,0.0,0.0,0.9600657224655152,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443280339241028,-8781.0576171875,304.15093994140625,0.8163259625434875,0.4958520531654358,0.4516124427318573,292.87042236328125,297.1499938964844,293.1499938964844,0.7093833088874817,-11340.5263671875,304.1300964355469,0.8717797994613647,0.6123684644699097,0.5840036273002625,292.804443359375,297.1499938964844,293.1499938964844,0.7909716367721558,-9108.998046875,304.1171264648437,0.8973363637924194,0.6680708527565002,0.4694661796092987,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5068359375,304.0990295410156,0.959790587425232,0.803239107131958,0.7615762948989868,293.0535583496094,297.1499938964844,293.1499938964844,0.1394984424114227,-15187.7666015625,304.1497497558594,0.5680519342422485,0.1654722839593887,0.7811697125434875,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272312045097351,0.4295748770236969,0.4295748770236969,1.0,1.0,-3.660543203353882,1.199764609336853,2.46077847480774,0.3780677914619446,0.0,0.0,1.0,293.2072448730469,303.0,44.29248809814453,-32900.71484375,4629.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.037109375,29880.0,0.0,0.0,0.7810187339782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75719952583313,1.7597473859786987,-0.0025477951858192,0.0,0.0007926347316242,0.0,0.0,604.71630859375,0.0,0.0,0.0,0.9600657224655152,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435993075370789,-8771.3271484375,304.152099609375,0.8152819871902466,0.4955630600452423,0.4514486193656921,292.8827209472656,297.1499938964844,293.1499938964844,0.7106267213821411,-11354.72265625,304.1314697265625,0.8712888360023499,0.6134952306747437,0.5851640701293945,292.8160400390625,297.1499938964844,293.1499938964844,0.7936326265335083,-9131.71875,304.1182556152344,0.8972069025039673,0.6701712608337402,0.4709894359111786,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3388671875,304.07940673828125,0.9596483111381532,0.8058794736862183,0.7640441656112671,293.06036376953125,297.1499938964844,293.1499938964844,0.1393335610628128,-15172.3271484375,304.15008544921875,0.5671501159667969,0.1653573513031005,0.7809971570968628,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287807464599609,0.4298599064350128,0.4298599064350128,1.0,1.0,-3.666337251663208,1.202662706375122,2.463674545288086,0.3796622157096863,0.0,0.0,1.0,294.99578857421875,303.0,40.888816833496094,-32997.109375,4657.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.576171875,30960.0,0.0,0.0,0.7839293479919434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576862573623655,1.7602355480194092,-0.0025492045097053,0.0,0.0007955886540003,0.0,0.0,605.2193603515625,0.0,0.0,0.0,0.9753074645996094,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418559312820435,-8747.9970703125,304.1548767089844,0.8141990900039673,0.4951798617839813,0.451207548379898,292.8948059082031,297.1499938964844,293.1499938964844,0.7105719447135925,-11351.6083984375,304.1349182128906,0.8707595467567444,0.6145101189613342,0.5862272381782532,292.827392578125,297.1499938964844,293.1499938964844,0.7948922514915466,-9140.8896484375,304.1217346191406,0.8970442414283752,0.6721696257591248,0.4724491536617279,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6708984375,304.0731201171875,0.9595285058021544,0.8084505796432495,0.7665433287620544,293.0668640136719,297.1499938964844,293.1499938964844,0.138910710811615,-15132.5693359375,304.1508483886719,0.5662229657173157,0.1652176678180694,0.7807101607322693,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1181945800781,1.0,0.7302698493003845,0.4301521182060241,0.4301521182060241,1.0,1.0,-3.671745538711548,1.205442190170288,2.46630334854126,0.3812296986579895,0.0,0.0,1.0,296.7621154785156,306.0,66.8763198852539,-33217.7890625,4683.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.68359375,30960.0,0.0,0.0,0.7869027853012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813372611999512,1.783955454826355,-0.0026181419380009,0.0,0.0007986062555573,0.0,0.0,630.0009155273438,0.0,0.0,0.0,0.9736360907554626,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394762754440308,-8717.078125,304.1571960449219,0.8118594884872437,0.4941664338111877,0.450490802526474,292.91815185546875,297.1499938964844,293.1499938964844,0.7118469476699829,-11365.1845703125,304.1377868652344,0.8695287108421326,0.6162378191947937,0.588055431842804,292.8489074707031,297.1499938964844,293.1499938964844,0.7990765571594238,-9176.3310546875,304.1241149902344,0.8965796232223511,0.6759817600250244,0.4752062559127807,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2431640625,304.0444641113281,0.9591417908668518,0.813358724117279,0.7712925672531128,293.0789794921875,297.1499938964844,293.1499938964844,0.1383814215660095,-15084.041015625,304.15142822265625,0.5642529129981995,0.1648638546466827,0.7798103094100952,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330529689788818,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681033611297608,1.2105238437652588,2.4705097675323486,0.3842234909534454,0.0,0.0,1.0,300.2893371582031,309.0,51.24189376831055,-33399.10546875,4731.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.498046875,30960.0,0.0,0.0,0.7925708293914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877665758132937,1.7904036045074463,-0.0026370391715317,0.0,0.0008043586276471,0.0,0.0,636.8525390625,0.0,0.0,0.0,0.976824939250946,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394762754440308,-8717.078125,304.1571960449219,0.8118594884872437,0.4941664338111877,0.450490802526474,292.91815185546875,297.1499938964844,293.1499938964844,0.7118469476699829,-11365.1845703125,304.1377868652344,0.8695287108421326,0.6162378191947937,0.588055431842804,292.8489074707031,297.1499938964844,293.1499938964844,0.7990765571594238,-9176.3310546875,304.1241149902344,0.8965796232223511,0.6759817600250244,0.4752062559127807,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2431640625,304.0444641113281,0.9591417908668518,0.813358724117279,0.7712925672531128,293.0789794921875,297.1499938964844,293.1499938964844,0.1383814215660095,-15084.041015625,304.15142822265625,0.5642529129981995,0.1648638546466827,0.7798103094100952,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.15142822265625,1.0,0.7330529689788818,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681033611297608,1.2105238437652588,2.4705097675323486,0.3842234909534454,0.0,0.0,1.0,300.2893371582031,309.0,51.24189376831055,-33399.10546875,4731.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.498046875,30960.0,0.0,0.0,0.7925708293914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877665758132937,1.7904036045074463,-0.0026370391715317,0.0,0.0008043586276471,0.0,0.0,636.8525390625,0.0,0.0,0.0,0.976824939250946,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369099378585815,-8684.0693359375,304.1590576171875,0.8093324899673462,0.4928413927555084,0.4494979679584503,292.9403686523437,297.1499938964844,293.1499938964844,0.7128747701644897,-11376.0830078125,304.14013671875,0.8681356906890869,0.617601215839386,0.589538037776947,292.8691101074219,297.1499938964844,293.1499938964844,0.8031894564628601,-9211.435546875,304.1258850097656,0.8959982991218567,0.6795068383216858,0.4777868986129761,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4111328125,304.0150451660156,0.958660900592804,0.8180494904518127,0.7758384346961975,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232836723327,-15033.5556640625,304.1518859863281,0.5621686577796936,0.1644207239151001,0.778505265712738,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601544380188,0.4313965439796448,0.4313965439796448,1.0,1.0,-3.688629150390625,1.215072512626648,2.4735565185546875,0.3870585262775421,0.0,0.0,1.0,303.7709045410156,312.0,41.93648910522461,-33557.99609375,4775.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.509765625,32040.0,0.0,0.0,0.7976709604263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212942123413,1.7918542623519895,-0.00264129973948,0.0,0.0008095346274785,0.0,0.0,638.4007568359375,0.0,0.0,0.0,0.9925426244735718,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369099378585815,-8684.0693359375,304.1590576171875,0.8093324899673462,0.4928413927555084,0.4494979679584503,292.9403686523437,297.1499938964844,293.1499938964844,0.7128747701644897,-11376.0830078125,304.14013671875,0.8681356906890869,0.617601215839386,0.589538037776947,292.8691101074219,297.1499938964844,293.1499938964844,0.8031894564628601,-9211.435546875,304.1258850097656,0.8959982991218567,0.6795068383216858,0.4777868986129761,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4111328125,304.0150451660156,0.958660900592804,0.8180494904518127,0.7758384346961975,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232836723327,-15033.5556640625,304.1518859863281,0.5621686577796936,0.1644207239151001,0.778505265712738,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.735601544380188,0.4313965439796448,0.4313965439796448,1.0,1.0,-3.688629150390625,1.215072512626648,2.4735565185546875,0.3870585262775421,0.0,0.0,1.0,303.7709045410156,312.0,41.93648910522461,-33557.99609375,4775.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.509765625,32040.0,0.0,0.0,0.7976709604263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789212942123413,1.7918542623519895,-0.00264129973948,0.0,0.0008095346274785,0.0,0.0,638.4007568359375,0.0,0.0,0.0,0.9925426244735718,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328242778778076,-8631.0107421875,304.1627197265625,0.8065382838249207,0.4911740124225616,0.4482120871543884,292.9620056152344,297.1499938964844,293.1499938964844,0.7119027376174927,-11360.9755859375,304.1448669433594,0.8665122389793396,0.6185299754142761,0.5906417965888977,292.8886108398437,297.1499938964844,293.1499938964844,0.8052058219909668,-9226.755859375,304.13037109375,0.8952008485794067,0.6826730966567993,0.4801242649555206,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1953125,304.00274658203125,0.9579471945762634,0.8222508430480957,0.7800084948539734,293.1001281738281,297.1499938964844,293.1499938964844,0.1369071751832962,-14949.6796875,304.1527404785156,0.5599368810653687,0.1638881862163543,0.7768300175666809,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379087209701538,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694226741790772,1.218980312347412,2.47524642944336,0.3897044658660888,0.0,0.0,1.0,307.2756652832031,315.0,59.87093734741211,-33835.890625,4813.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.12890625,32040.0,0.0,0.0,0.8027047514915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167712688446045,1.819494366645813,-0.0027231287676841,0.0,0.0008146432810463,0.0,0.0,668.38134765625,0.0,0.0,0.0,0.9927830696105956,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328242778778076,-8631.0107421875,304.1627197265625,0.8065382838249207,0.4911740124225616,0.4482120871543884,292.9620056152344,297.1499938964844,293.1499938964844,0.7119027376174927,-11360.9755859375,304.1448669433594,0.8665122389793396,0.6185299754142761,0.5906417965888977,292.8886108398437,297.1499938964844,293.1499938964844,0.8052058219909668,-9226.755859375,304.13037109375,0.8952008485794067,0.6826730966567993,0.4801242649555206,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1953125,304.00274658203125,0.9579471945762634,0.8222508430480957,0.7800084948539734,293.1001281738281,297.1499938964844,293.1499938964844,0.1369071751832962,-14949.6796875,304.1527404785156,0.5599368810653687,0.1638881862163543,0.7768300175666809,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379087209701538,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694226741790772,1.218980312347412,2.47524642944336,0.3897044658660888,0.0,0.0,1.0,307.2756652832031,315.0,59.87093734741211,-33835.890625,4813.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.12890625,32040.0,0.0,0.0,0.8027047514915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167712688446045,1.819494366645813,-0.0027231287676841,0.0,0.0008146432810463,0.0,0.0,668.38134765625,0.0,0.0,0.0,0.9927830696105956,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292454957962036,-8585.38671875,304.1644287109375,0.8035050630569458,0.489203006029129,0.4466480016708374,292.9829406738281,297.1499938964844,293.1499938964844,0.7115070223808289,-11354.57421875,304.1472473144531,0.864684522151947,0.6190434098243713,0.5913523435592651,292.9068908691406,297.1499938964844,293.1499938964844,0.8080973625183105,-9251.2451171875,304.132080078125,0.8942538499832153,0.6855818629264832,0.4822701215744018,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6611328125,303.9820251464844,0.9570485949516296,0.8261613249778748,0.7838343381881714,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511349678039,-14881.8408203125,304.153076171875,0.5575771927833557,0.1632692217826843,0.7747694253921509,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399715185165405,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697907686233521,1.222292423248291,2.475615262985229,0.3921713232994079,0.0,0.0,1.0,310.7660217285156,318.0,47.22727584838867,-33965.69921875,4846.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.267578125,32040.0,0.0,0.0,0.8072896599769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819733738899231,1.822465777397156,-0.0027319986838847,0.0,0.000819296343252,0.0,0.0,671.6590576171875,0.0,0.0,0.0,0.994251787662506,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292454957962036,-8585.38671875,304.1644287109375,0.8035050630569458,0.489203006029129,0.4466480016708374,292.9829406738281,297.1499938964844,293.1499938964844,0.7115070223808289,-11354.57421875,304.1472473144531,0.864684522151947,0.6190434098243713,0.5913523435592651,292.9068908691406,297.1499938964844,293.1499938964844,0.8080973625183105,-9251.2451171875,304.132080078125,0.8942538499832153,0.6855818629264832,0.4822701215744018,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6611328125,303.9820251464844,0.9570485949516296,0.8261613249778748,0.7838343381881714,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511349678039,-14881.8408203125,304.153076171875,0.5575771927833557,0.1632692217826843,0.7747694253921509,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399715185165405,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697907686233521,1.222292423248291,2.475615262985229,0.3921713232994079,0.0,0.0,1.0,310.7660217285156,318.0,47.22727584838867,-33965.69921875,4846.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.267578125,32040.0,0.0,0.0,0.8072896599769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819733738899231,1.822465777397156,-0.0027319986838847,0.0,0.000819296343252,0.0,0.0,671.6590576171875,0.0,0.0,0.0,0.994251787662506,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273354053497314,-8561.0458984375,304.165283203125,0.8019270300865173,0.4881037175655365,0.4457660019397735,292.99322509765625,297.1499938964844,293.1499938964844,0.711113691329956,-11348.953125,304.1484375,0.863702654838562,0.6191371083259583,0.5915564298629761,292.9156494140625,297.1499938964844,293.1499938964844,0.8094374537467957,-9262.576171875,304.1329040527344,0.893739640712738,0.6869422793388367,0.4832791090011596,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2841796875,303.97216796875,0.9565612077713012,0.8280237913131714,0.7856653332710266,293.1137390136719,297.1499938964844,293.1499938964844,0.1357525587081909,-14846.166015625,304.1532592773437,0.5563623309135437,0.1629323363304138,0.7736128568649292,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409181594848633,0.4331207275390625,0.4331207275390625,1.0,1.0,-3.699118614196777,1.2237604856491089,2.475358009338379,0.3933560252189636,0.0,0.0,1.0,312.4969482421875,318.0,44.28392791748047,-34027.56640625,4860.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.779296875,33120.0,0.0,0.0,0.8093745112419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201745748519893,1.8229079246521,-0.0027333199977874,0.0,0.0008214122499339,0.0,0.0,672.1477661132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5249172449111938,-8529.857421875,304.1669006347656,0.8003054261207581,0.4869251847267151,0.4448173642158508,293.00341796875,297.1499938964844,293.1499938964844,0.7100322842597961,-11334.224609375,304.15069580078125,0.8626739978790283,0.6191254258155823,0.5916644930839539,292.9241943359375,297.1499938964844,293.1499938964844,0.8100738525390625,-9267.16015625,304.13482666015625,0.8931935429573059,0.6882339715957642,0.4842449128627777,292.8841552734375,297.1499938964844,293.1499938964844,1.0,-14910.515625,303.96832275390625,0.9560351371765136,0.8297759890556335,0.7874232530593872,293.1178894042969,297.1499938964844,293.1499938964844,0.1352319419384002,-14798.916015625,304.1535949707031,0.5551249384880066,0.1625788658857345,0.7723854184150696,288.3038330078125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3049011230469,1.0,0.7418111562728882,0.4334951043128967,0.4334951043128967,1.0,1.0,-3.69990873336792,1.225108027458191,2.4748008251190186,0.3945152461528778,0.0,0.0,1.0,314.2252502441406,321.0,54.92874526977539,-34140.00390625,4873.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92022705078125,307.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32383.7890625,33120.0,0.0,0.0,0.8114295601844788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303200006484983,1.833083748817444,-0.0027638119645416,0.0,0.0008234978304244,0.0,0.0,683.4592895507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205589532852173,-8474.349609375,304.16851806640625,0.7969275712966919,0.4843469858169555,0.4427160024642944,293.0232849121094,297.1499938964844,293.1499938964844,0.7084382176399231,-11313.142578125,304.1531066894531,0.8604779243469238,0.6188082695007324,0.5915954113006592,292.94049072265625,297.1499938964844,293.1499938964844,0.8121801614761353,-9284.884765625,304.1363830566406,0.8920041918754578,0.6906433701515198,0.486046701669693,292.9012451171875,297.1499938964844,293.1499938964844,1.0,-14928.7001953125,303.9531555175781,0.9548410177230836,0.8330427408218384,0.7906662821769714,293.1256103515625,297.1499938964844,293.1499938964844,0.1343505382537841,-14720.1123046875,304.15386962890625,0.552581787109375,0.1618241667747497,0.7697194814682007,288.3338317871094,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3348388671875,1.0,0.7434309720993042,0.434280127286911,0.434280127286911,1.0,1.0,-3.700161457061768,1.227423071861267,2.47273850440979,0.396742582321167,0.0,0.0,1.0,317.6748352050781,324.0,46.06661224365234,-34244.44921875,4896.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01959228515625,307.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.8151599168777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008272837148979,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205589532852173,-8474.349609375,304.16851806640625,0.7969275712966919,0.4843469858169555,0.4427160024642944,293.0232849121094,297.1499938964844,293.1499938964844,0.7084382176399231,-11313.142578125,304.1531066894531,0.8604779243469238,0.6188082695007324,0.5915954113006592,292.94049072265625,297.1499938964844,293.1499938964844,0.8121801614761353,-9284.884765625,304.1363830566406,0.8920041918754578,0.6906433701515198,0.486046701669693,292.9012451171875,297.1499938964844,293.1499938964844,1.0,-14928.7001953125,303.9531555175781,0.9548410177230836,0.8330427408218384,0.7906662821769714,293.1256103515625,297.1499938964844,293.1499938964844,0.1343505382537841,-14720.1123046875,304.15386962890625,0.552581787109375,0.1618241667747497,0.7697194814682007,288.3338317871094,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3348388671875,1.0,0.7434309720993042,0.434280127286911,0.434280127286911,1.0,1.0,-3.700161457061768,1.227423071861267,2.47273850440979,0.396742582321167,0.0,0.0,1.0,317.6748352050781,324.0,46.06661224365234,-34244.44921875,4896.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01959228515625,307.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.8151599168777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008272837148979,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5157617926597595,-8413.103515625,304.1703491210937,0.7934053540229797,0.4814814925193786,0.4403593838214874,293.04254150390625,297.1499938964844,293.1499938964844,0.7061984539031982,-11283.9775390625,304.1557922363281,0.8581357002258301,0.618109405040741,0.5911704897880554,292.9559326171875,297.1499938964844,293.1499938964844,0.8138258457183838,-9298.4482421875,304.13818359375,0.8907238841056824,0.6928200721740723,0.4876928925514221,292.9176025390625,297.1499938964844,293.1499938964844,1.0,-14943.056640625,303.94140625,0.953533411026001,0.8360254764556885,0.793653666973114,293.13262939453125,297.1499938964844,293.1499938964844,0.1333987861871719,-14634.91015625,304.1541748046875,0.5499790906906128,0.1610154807567596,0.7668073773384094,288.3658142089844,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3669128417969,1.0,0.7448477745056152,0.4351077973842621,0.4351077973842621,1.0,1.0,-3.698888063430786,1.2293026447296145,2.469585418701172,0.398870050907135,0.0,0.0,1.0,321.08941650390625,327.0,45.31729888916016,-34350.8984375,4914.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.128173828125,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8183753490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000830546952784,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5157617926597595,-8413.103515625,304.1703491210937,0.7934053540229797,0.4814814925193786,0.4403593838214874,293.04254150390625,297.1499938964844,293.1499938964844,0.7061984539031982,-11283.9775390625,304.1557922363281,0.8581357002258301,0.618109405040741,0.5911704897880554,292.9559326171875,297.1499938964844,293.1499938964844,0.8138258457183838,-9298.4482421875,304.13818359375,0.8907238841056824,0.6928200721740723,0.4876928925514221,292.9176025390625,297.1499938964844,293.1499938964844,1.0,-14943.056640625,303.94140625,0.953533411026001,0.8360254764556885,0.793653666973114,293.13262939453125,297.1499938964844,293.1499938964844,0.1333987861871719,-14634.91015625,304.1541748046875,0.5499790906906128,0.1610154807567596,0.7668073773384094,288.3658142089844,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3669128417969,1.0,0.7448477745056152,0.4351077973842621,0.4351077973842621,1.0,1.0,-3.698888063430786,1.2293026447296145,2.469585418701172,0.398870050907135,0.0,0.0,1.0,321.08941650390625,327.0,45.31729888916016,-34350.8984375,4914.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.128173828125,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8183753490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000830546952784,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105730891227722,-8346.7578125,304.1722106933594,0.7897425889968872,0.4783712327480316,0.4377751350402832,293.0612487792969,297.1499938964844,293.1499938964844,0.7033334970474243,-11247.0498046875,304.1586608886719,0.8556391000747681,0.6170371770858765,0.5903984904289246,292.9712829589844,297.1499938964844,293.1499938964844,0.8149009346961975,-9306.8125,304.1403503417969,0.8892950415611267,0.6946262121200562,0.4891168475151062,292.9335021972656,297.1499938964844,293.1499938964844,1.0,-14953.423828125,303.93328857421875,0.9520779848098756,0.8386897444725037,0.7963537573814392,293.1390380859375,297.1499938964844,293.1499938964844,0.1323864758014679,-14544.171875,304.15447998046875,0.5473148226737976,0.160155102610588,0.7636801600456238,288.39959716796875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4007568359375,1.0,0.7460695505142212,0.4359446763992309,0.4359446763992309,1.0,1.0,-3.6960511207580566,1.230633020401001,2.465418100357056,0.4007951915264129,0.0,0.0,1.0,324.4949035644531,330.0,46.7765007019043,-34451.92578125,4927.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23883056640625,307.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8211337924003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000833346392028,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105730891227722,-8346.7578125,304.1722106933594,0.7897425889968872,0.4783712327480316,0.4377751350402832,293.0612487792969,297.1499938964844,293.1499938964844,0.7033334970474243,-11247.0498046875,304.1586608886719,0.8556391000747681,0.6170371770858765,0.5903984904289246,292.9712829589844,297.1499938964844,293.1499938964844,0.8149009346961975,-9306.8125,304.1403503417969,0.8892950415611267,0.6946262121200562,0.4891168475151062,292.9335021972656,297.1499938964844,293.1499938964844,1.0,-14953.423828125,303.93328857421875,0.9520779848098756,0.8386897444725037,0.7963537573814392,293.1390380859375,297.1499938964844,293.1499938964844,0.1323864758014679,-14544.171875,304.15447998046875,0.5473148226737976,0.160155102610588,0.7636801600456238,288.39959716796875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4007568359375,1.0,0.7460695505142212,0.4359446763992309,0.4359446763992309,1.0,1.0,-3.6960511207580566,1.230633020401001,2.465418100357056,0.4007951915264129,0.0,0.0,1.0,324.4949035644531,330.0,46.7765007019043,-34451.92578125,4927.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23883056640625,307.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8211337924003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000833346392028,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5050476789474487,-8276.0302734375,304.17401123046875,0.7859600782394409,0.4750398695468902,0.4349944293498993,293.0794677734375,297.1499938964844,293.1499938964844,0.6998503804206848,-11202.4833984375,304.1615600585937,0.8529887199401855,0.6155878305435181,0.5892767310142517,292.986328125,297.1499938964844,293.1499938964844,0.8153491616249084,-9309.537109375,304.1427917480469,0.8876993060112,0.6960951685905457,0.4902883172035217,292.94903564453125,297.1499938964844,293.1499938964844,1.0,-14959.7705078125,303.9287414550781,0.950463056564331,0.8410189747810364,0.7987464666366577,293.1448974609375,297.1499938964844,293.1499938964844,0.1313138306140899,-14447.912109375,304.1547546386719,0.5445857048034668,0.1592409908771515,0.7603235244750977,288.4349365234375,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43609619140625,1.0,0.7470941543579102,0.4368289411067962,0.4368289411067962,1.0,1.0,-3.6916074752807617,1.231501221656799,2.460106372833252,0.4026106297969818,0.0,0.0,1.0,327.8937683105469,333.0,48.626373291015625,-34542.87890625,4935.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3477783203125,307.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8234652280807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008357124752365,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5050476789474487,-8276.0302734375,304.17401123046875,0.7859600782394409,0.4750398695468902,0.4349944293498993,293.0794677734375,297.1499938964844,293.1499938964844,0.6998503804206848,-11202.4833984375,304.1615600585937,0.8529887199401855,0.6155878305435181,0.5892767310142517,292.986328125,297.1499938964844,293.1499938964844,0.8153491616249084,-9309.537109375,304.1427917480469,0.8876993060112,0.6960951685905457,0.4902883172035217,292.94903564453125,297.1499938964844,293.1499938964844,1.0,-14959.7705078125,303.9287414550781,0.950463056564331,0.8410189747810364,0.7987464666366577,293.1448974609375,297.1499938964844,293.1499938964844,0.1313138306140899,-14447.912109375,304.1547546386719,0.5445857048034668,0.1592409908771515,0.7603235244750977,288.4349365234375,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43609619140625,1.0,0.7470941543579102,0.4368289411067962,0.4368289411067962,1.0,1.0,-3.6916074752807617,1.231501221656799,2.460106372833252,0.4026106297969818,0.0,0.0,1.0,327.8937683105469,333.0,48.626373291015625,-34542.87890625,4935.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3477783203125,307.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.8234652280807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008357124752365,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021568536758423,-8238.98046875,304.1748962402344,0.7840222120285034,0.4732690155506134,0.433522880077362,293.0885009765625,297.1499938964844,293.1499938964844,0.6978766322135925,-11177.3271484375,304.1630249023437,0.8516057729721069,0.6147051453590393,0.5885777473449707,292.9936218261719,297.1499938964844,293.1499938964844,0.815385639667511,-9309.275390625,304.14404296875,0.8868566751480103,0.696732223033905,0.4908034205436706,292.9566955566406,297.1499938964844,293.1499938964844,1.0,-14961.509765625,303.92779541015625,0.9495971202850342,0.8420570492744446,0.7998260855674744,293.14764404296875,297.1499938964844,293.1499938964844,0.130757987499237,-14397.9921875,304.1549072265625,0.5432011485099792,0.1587660163640976,0.7585657835006714,288.4530029296875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4541931152344,1.0,0.7475342154502869,0.4372905790805816,0.4372905790805816,1.0,1.0,-3.688800811767578,1.2317723035812378,2.457028388977051,0.4034846127033233,0.0,0.0,1.0,329.5890197753906,333.0,49.43803787231445,-34583.9609375,4938.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40093994140625,307.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.8244799375534058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000836742343381,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991508424282074,-8200.384765625,304.17584228515625,0.7820337414741516,0.4713919460773468,0.4319716393947601,293.0975952148437,297.1499938964844,293.1499938964844,0.6957313418388367,-11150.0068359375,304.16455078125,0.8501724600791931,0.6136928796768188,0.5877702832221985,293.0007629394531,297.1499938964844,293.1499938964844,0.8153151273727417,-9308.1005859375,304.1452331542969,0.8859843611717224,0.697313129901886,0.4912796914577484,292.9642944335937,297.1499938964844,293.1499938964844,1.0,-14962.3671875,303.9276123046875,0.948688268661499,0.8430154919624329,0.8008327484130859,293.1502685546875,297.1499938964844,293.1499938964844,0.1301920115947723,-14347.1279296875,304.155029296875,0.541803240776062,0.1582811027765274,0.7567662596702576,288.4713439941406,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4725341796875,1.0,0.7479270100593567,0.4377669394016266,0.4377669394016266,1.0,1.0,-3.685583114624024,1.23193097114563,2.4536521434783936,0.4043382704257965,0.0,0.0,1.0,331.2891540527344,336.0,50.20592498779297,-34621.85546875,4939.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4530639648437,307.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.8254039287567139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008376800687983,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927756786346435,-8118.33203125,304.1778564453125,0.7779054641723633,0.4673925340175628,0.4286193251609802,293.1159362792969,297.1499938964844,293.1499938964844,0.6908817291259766,-11088.322265625,304.16778564453125,0.8471481800079346,0.6113058924674988,0.5857998132705688,293.01446533203125,297.1499938964844,293.1499938964844,0.8148543834686279,-9303.033203125,304.1475830078125,0.8841581344604492,0.6983098983764648,0.4921176433563232,292.979248046875,297.1499938964844,293.1499938964844,1.0,-14961.34765625,303.9296875,0.9467430710792542,0.8446853756904602,0.8026180267333984,293.1551513671875,297.1499938964844,293.1499938964844,0.1290309876203537,-14242.677734375,304.1553039550781,0.5389745235443115,0.1572828888893127,0.7530477643013,288.5087280273437,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.50994873046875,1.0,0.7485624551773071,0.4387649595737457,0.4387649595737457,1.0,1.0,-3.677863121032715,1.2318938970565796,2.4459691047668457,0.4059707820415497,0.0,0.0,1.0,334.6941223144531,339.0,51.63318634033203,-34687.5625,4938.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55401611328125,308.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.8269768953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008392764138989,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
