time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927756786346435,-8118.33203125,304.1778564453125,0.7779054641723633,0.4673925340175628,0.4286193251609802,293.1159362792969,297.1499938964844,293.1499938964844,0.6908817291259766,-11088.322265625,304.16778564453125,0.8471481800079346,0.6113058924674988,0.5857998132705688,293.01446533203125,297.1499938964844,293.1499938964844,0.8148543834686279,-9303.033203125,304.1475830078125,0.8841581344604492,0.6983098983764648,0.4921176433563232,292.979248046875,297.1499938964844,293.1499938964844,1.0,-14961.34765625,303.9296875,0.9467430710792542,0.8446853756904602,0.8026180267333984,293.1551513671875,297.1499938964844,293.1499938964844,0.1290309876203537,-14242.677734375,304.1553039550781,0.5389745235443115,0.1572828888893127,0.7530477643013,288.5087280273437,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.50994873046875,1.0,0.7485624551773071,0.4387649595737457,0.4387649595737457,1.0,1.0,-3.677863121032715,1.2318938970565796,2.4459691047668457,0.4059707820415497,0.0,0.0,1.0,334.6941223144531,339.0,51.63318634033203,-34687.5625,4938.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55401611328125,308.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.8269768953323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008392764138989,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4861055910587311,-8032.3642578125,304.1796569824219,0.7736940979957581,0.4632019996643066,0.4250676035881042,293.13385009765625,297.1499938964844,293.1499938964844,0.6854135394096375,-11018.9814453125,304.17095947265625,0.8439885973930359,0.6085279583930969,0.5834420323371887,293.0274963378906,297.1499938964844,293.1499938964844,0.8140059113502502,-9294.697265625,304.1498107910156,0.8822653293609619,0.6990994811058044,0.4928112030029297,292.9939270019531,297.1499938964844,293.1499938964844,1.0,-14956.896484375,303.9348449707031,0.9446697235107422,0.8460305333137512,0.8041009306907654,293.1595764160156,297.1499938964844,293.1499938964844,0.1278381198644638,-14135.212890625,304.155517578125,0.536135196685791,0.1562530845403671,0.7491846084594727,288.5467834472656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5480041503906,1.0,0.7490159273147583,0.4398205578327179,0.4398205578327179,1.0,1.0,-3.668725252151489,1.231479525566101,2.4372458457946777,0.4075317680835724,0.0,0.0,1.0,338.063232421875,342.0,52.64247894287109,-34740.96484375,4933.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502990722656,308.11383056640625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.829800009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008421415113843,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4861055910587311,-8032.3642578125,304.1796569824219,0.7736940979957581,0.4632019996643066,0.4250676035881042,293.13385009765625,297.1499938964844,293.1499938964844,0.6854135394096375,-11018.9814453125,304.17095947265625,0.8439885973930359,0.6085279583930969,0.5834420323371887,293.0274963378906,297.1499938964844,293.1499938964844,0.8140059113502502,-9294.697265625,304.1498107910156,0.8822653293609619,0.6990994811058044,0.4928112030029297,292.9939270019531,297.1499938964844,293.1499938964844,1.0,-14956.896484375,303.9348449707031,0.9446697235107422,0.8460305333137512,0.8041009306907654,293.1595764160156,297.1499938964844,293.1499938964844,0.1278381198644638,-14135.212890625,304.155517578125,0.536135196685791,0.1562530845403671,0.7491846084594727,288.5467834472656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.5480041503906,1.0,0.7490159273147583,0.4398205578327179,0.4398205578327179,1.0,1.0,-3.668725252151489,1.231479525566101,2.4372458457946777,0.4075317680835724,0.0,0.0,1.0,338.063232421875,342.0,52.64247894287109,-34740.96484375,4933.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502990722656,308.11383056640625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.829800009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008421415113843,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789994060993194,-7940.41162109375,304.181640625,0.7693309783935547,0.4587335586547851,0.4213165938854217,293.1519775390625,297.1499938964844,293.1499938964844,0.6791102290153503,-10938.955078125,304.17449951171875,0.8406131267547607,0.6052649617195129,0.5806839466094971,293.0406188964844,297.1499938964844,293.1499938964844,0.8124483227729797,-9279.916015625,304.1524963378906,0.8801923394203186,0.6995474696159363,0.4933127760887146,293.0092163085937,297.1499938964844,293.1499938964844,1.0,-14945.9775390625,303.94586181640625,0.9423301815986632,0.846888542175293,0.8052017688751221,293.1643981933594,297.1499938964844,293.1499938964844,0.1264962404966354,-14013.8818359375,304.1559143066406,0.5331157445907593,0.1550373584032058,0.7448018193244934,288.58984375,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59130859375,1.0,0.7492626309394836,0.4409696459770202,0.4409696459770202,1.0,1.0,-3.657552719116211,1.2305454015731812,2.42700743675232,0.409047782421112,0.0,0.0,1.0,341.5150756835937,345.0,58.66508865356445,-34802.33203125,4922.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,308.2201843261719,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.8310645818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008434248738922,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789994060993194,-7940.41162109375,304.181640625,0.7693309783935547,0.4587335586547851,0.4213165938854217,293.1519775390625,297.1499938964844,293.1499938964844,0.6791102290153503,-10938.955078125,304.17449951171875,0.8406131267547607,0.6052649617195129,0.5806839466094971,293.0406188964844,297.1499938964844,293.1499938964844,0.8124483227729797,-9279.916015625,304.1524963378906,0.8801923394203186,0.6995474696159363,0.4933127760887146,293.0092163085937,297.1499938964844,293.1499938964844,1.0,-14945.9775390625,303.94586181640625,0.9423301815986632,0.846888542175293,0.8052017688751221,293.1643981933594,297.1499938964844,293.1499938964844,0.1264962404966354,-14013.8818359375,304.1559143066406,0.5331157445907593,0.1550373584032058,0.7448018193244934,288.58984375,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59130859375,1.0,0.7492626309394836,0.4409696459770202,0.4409696459770202,1.0,1.0,-3.657552719116211,1.2305454015731812,2.42700743675232,0.409047782421112,0.0,0.0,1.0,341.5150756835937,345.0,58.66508865356445,-34802.33203125,4922.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,308.2201843261719,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.8310645818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008434248738922,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4714307487010956,-7842.10791015625,304.1836853027344,0.7647353410720825,0.453988641500473,0.4173048138618469,293.1702880859375,297.1499938964844,293.1499938964844,0.6719335317611694,-10847.7861328125,304.17828369140625,0.8369350433349609,0.6015048027038574,0.5774474143981934,293.0537414550781,297.1499938964844,293.1499938964844,0.8101393580436707,-9258.4072265625,304.1554870605469,0.8778469562530518,0.6996546387672424,0.4935660362243652,293.0253601074219,297.1499938964844,293.1499938964844,1.0,-14927.8935546875,303.9633483886719,0.939583659172058,0.8471818566322327,0.8057749271392822,293.16973876953125,297.1499938964844,293.1499938964844,0.1249039247632026,-13869.7119140625,304.1566162109375,0.529717743396759,0.1535899937152862,0.7393420338630676,288.6366882324219,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63824462890625,1.0,0.7492089867591858,0.4422449767589569,0.4422449767589569,1.0,1.0,-3.643261194229126,1.228782057762146,2.414479255676269,0.4104110896587372,0.0,0.0,1.0,345.1092529296875,348.0,63.62926483154297,-34840.97265625,4904.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.8319398164749146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008443131810054,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4714307487010956,-7842.10791015625,304.1836853027344,0.7647353410720825,0.453988641500473,0.4173048138618469,293.1702880859375,297.1499938964844,293.1499938964844,0.6719335317611694,-10847.7861328125,304.17828369140625,0.8369350433349609,0.6015048027038574,0.5774474143981934,293.0537414550781,297.1499938964844,293.1499938964844,0.8101393580436707,-9258.4072265625,304.1554870605469,0.8778469562530518,0.6996546387672424,0.4935660362243652,293.0253601074219,297.1499938964844,293.1499938964844,1.0,-14927.8935546875,303.9633483886719,0.939583659172058,0.8471818566322327,0.8057749271392822,293.16973876953125,297.1499938964844,293.1499938964844,0.1249039247632026,-13869.7119140625,304.1566162109375,0.529717743396759,0.1535899937152862,0.7393420338630676,288.6366882324219,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63824462890625,1.0,0.7492089867591858,0.4422449767589569,0.4422449767589569,1.0,1.0,-3.643261194229126,1.228782057762146,2.414479255676269,0.4104110896587372,0.0,0.0,1.0,345.1092529296875,348.0,63.62926483154297,-34840.97265625,4904.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.8319398164749146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008443131810054,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4675253927707672,-7791.28271484375,304.1846618652344,0.7624101042747498,0.4515411555767059,0.4152272641658783,293.1793212890625,297.1499938964844,293.1499938964844,0.6680736541748047,-10798.7919921875,304.1801452636719,0.8350362777709961,0.5994677543640137,0.5756758451461792,293.0601501464844,297.1499938964844,293.1499938964844,0.8087664246559143,-9245.7734375,304.156982421875,0.8766347765922546,0.699612557888031,0.4936227798461914,293.0335693359375,297.1499938964844,293.1499938964844,1.0,-14916.6015625,303.9741516113281,0.9381223917007446,0.8471419811248779,0.8058819770812988,293.17242431640625,297.1499938964844,293.1499938964844,0.1240453571081161,-13791.8974609375,304.1569519042969,0.5279521346092224,0.1528126448392868,0.7363365888595581,288.6610107421875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66259765625,1.0,0.7490739822387695,0.4429237246513366,0.4429237246513366,1.0,1.0,-3.635212659835816,1.227666258811951,2.4075465202331543,0.4110501706600189,0.0,0.0,1.0,346.89434814453125,348.0,65.54275512695312,-34853.73046875,4892.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,308.3747863769531,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.837027907371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000849476957228,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4634064733982086,-7737.435546875,304.18585205078125,0.7600834369659424,0.4490534961223602,0.4131127893924713,293.188232421875,297.1499938964844,293.1499938964844,0.6638526320457458,-10745.001953125,304.1823425292969,0.8331145644187927,0.597343385219574,0.5738203525543213,293.0664367675781,297.1499938964844,293.1499938964844,0.8070203065872192,-9229.63671875,304.1589050292969,0.8754127621650696,0.699516236782074,0.4936422109603882,293.0419006347656,297.1499938964844,293.1499938964844,1.0,-14901.6826171875,303.9882507324219,0.9366231560707092,0.8469858765602112,0.8058862090110779,293.175048828125,297.1499938964844,293.1499938964844,0.1231200322508812,-13707.6337890625,304.1573791503906,0.5261714458465576,0.1520128101110458,0.7332175374031067,288.69024658203125,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6924133300781,1.0,0.7488799691200256,0.4436268508434295,0.4436268508434295,1.0,1.0,-3.626713514328003,1.2264387607574463,2.4002747535705566,0.4116732478141784,0.0,0.0,1.0,348.6605834960937,351.0,74.49785614013672,-34899.5234375,4878.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,308.4554443359375,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.8378044366836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008502649725414,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547999501228332,-7624.5849609375,304.188232421875,0.7554219365119934,0.4439557492733001,0.408772349357605,293.2055969238281,297.1499938964844,293.1499938964844,0.6547052264213562,-10628.4541015625,304.186767578125,0.8291972279548645,0.5928528308868408,0.5698698163032532,293.07867431640625,297.1499938964844,293.1499938964844,0.8028061985969543,-9191.0166015625,304.1629333496094,0.8729293346405029,0.699151873588562,0.4935615062713623,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.44140625,304.0233764648437,0.9334694743156432,0.846243143081665,0.8055070042610168,293.1801147460937,297.1499938964844,293.1499938964844,0.1211548224091529,-13528.083984375,304.158203125,0.5225780010223389,0.1503510326147079,0.7266876101493835,288.7562561035156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7584533691406,1.0,0.7483169436454773,0.4451053738594055,0.4451053738594055,1.0,1.0,-3.608331918716431,1.2236297130584717,2.384702205657959,0.4128614366054535,0.0,0.0,1.0,352.1464233398437,354.0,86.74055480957031,-34971.625,4847.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,308.6092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.8389459848403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008514235378243,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547999501228332,-7624.5849609375,304.188232421875,0.7554219365119934,0.4439557492733001,0.408772349357605,293.2055969238281,297.1499938964844,293.1499938964844,0.6547052264213562,-10628.4541015625,304.186767578125,0.8291972279548645,0.5928528308868408,0.5698698163032532,293.07867431640625,297.1499938964844,293.1499938964844,0.8028061985969543,-9191.0166015625,304.1629333496094,0.8729293346405029,0.699151873588562,0.4935615062713623,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.44140625,304.0233764648437,0.9334694743156432,0.846243143081665,0.8055070042610168,293.1801147460937,297.1499938964844,293.1499938964844,0.1211548224091529,-13528.083984375,304.158203125,0.5225780010223389,0.1503510326147079,0.7266876101493835,288.7562561035156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7584533691406,1.0,0.7483169436454773,0.4451053738594055,0.4451053738594055,1.0,1.0,-3.608331918716431,1.2236297130584717,2.384702205657959,0.4128614366054535,0.0,0.0,1.0,352.1464233398437,354.0,86.74055480957031,-34971.625,4847.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,308.6092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.8389459848403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008514235378243,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4460373222827911,-7509.42529296875,304.1900634765625,0.7507694363594055,0.4387173056602478,0.4043013155460357,293.2221374511719,297.1499938964844,293.1499938964844,0.6451212167739868,-10506.61328125,304.1904602050781,0.8252004384994507,0.588089108467102,0.5656523108482361,293.09033203125,297.1499938964844,293.1499938964844,0.7981688380241394,-9149.0751953125,304.16632080078125,0.8704140186309814,0.6985930800437927,0.4933409392833709,293.0765075683594,297.1499938964844,293.1499938964844,1.0,-14822.1923828125,304.06298828125,0.9301403164863586,0.8450102806091309,0.8046503663063049,293.18487548828125,297.1499938964844,293.1499938964844,0.1191317811608314,-13342.875,304.1588134765625,0.5189707279205322,0.1486205905675888,0.7198330760002136,288.8228759765625,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8250732421875,1.0,0.7475488781929016,0.4466741979122162,0.4466741979122162,1.0,1.0,-3.58833909034729,1.220407485961914,2.367931604385376,0.4139757752418518,0.0,0.0,1.0,355.5668334960937,357.0,90.99504852294922,-35019.55859375,4812.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,308.7520446777344,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8444058895111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008569646161049,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4460373222827911,-7509.42529296875,304.1900634765625,0.7507694363594055,0.4387173056602478,0.4043013155460357,293.2221374511719,297.1499938964844,293.1499938964844,0.6451212167739868,-10506.61328125,304.1904602050781,0.8252004384994507,0.588089108467102,0.5656523108482361,293.09033203125,297.1499938964844,293.1499938964844,0.7981688380241394,-9149.0751953125,304.16632080078125,0.8704140186309814,0.6985930800437927,0.4933409392833709,293.0765075683594,297.1499938964844,293.1499938964844,1.0,-14822.1923828125,304.06298828125,0.9301403164863586,0.8450102806091309,0.8046503663063049,293.18487548828125,297.1499938964844,293.1499938964844,0.1191317811608314,-13342.875,304.1588134765625,0.5189707279205322,0.1486205905675888,0.7198330760002136,288.8228759765625,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8250732421875,1.0,0.7475488781929016,0.4466741979122162,0.4466741979122162,1.0,1.0,-3.58833909034729,1.220407485961914,2.367931604385376,0.4139757752418518,0.0,0.0,1.0,355.5668334960937,357.0,90.99504852294922,-35019.55859375,4812.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,308.7520446777344,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8444058895111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008569646161049,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367877542972564,-7387.09912109375,304.192138671875,0.7461333870887756,0.4333488643169403,0.3997133374214172,293.23785400390625,297.1499938964844,293.1499938964844,0.6346526741981506,-10373.0419921875,304.1944274902344,0.8211170434951782,0.5830727815628052,0.5611967444419861,293.1014404296875,297.1499938964844,293.1499938964844,0.7925290465354919,-9098.0205078125,304.1702880859375,0.8678754568099976,0.6978500485420227,0.4929945170879364,293.0941772460937,297.1499938964844,293.1499938964844,1.0,-14769.55078125,304.11212158203125,0.926659345626831,0.8432888984680176,0.8033545017242432,293.1893310546875,297.1499938964844,293.1499938964844,0.1169691607356071,-13143.63671875,304.15948486328125,0.5153725147247314,0.1468349397182464,0.7127193808555603,288.9013366699219,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.904052734375,1.0,0.7466047406196594,0.44832843542099,0.44832843542099,1.0,1.0,-3.566927909851074,1.2168177366256714,2.3501100540161133,0.4150220453739166,0.0,0.0,1.0,358.9327087402344,360.0,105.46614074707033,-35116.0234375,4772.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,308.9441223144531,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8457257747650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008583041490055,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367877542972564,-7387.09912109375,304.192138671875,0.7461333870887756,0.4333488643169403,0.3997133374214172,293.23785400390625,297.1499938964844,293.1499938964844,0.6346526741981506,-10373.0419921875,304.1944274902344,0.8211170434951782,0.5830727815628052,0.5611967444419861,293.1014404296875,297.1499938964844,293.1499938964844,0.7925290465354919,-9098.0205078125,304.1702880859375,0.8678754568099976,0.6978500485420227,0.4929945170879364,293.0941772460937,297.1499938964844,293.1499938964844,1.0,-14769.55078125,304.11212158203125,0.926659345626831,0.8432888984680176,0.8033545017242432,293.1893310546875,297.1499938964844,293.1499938964844,0.1169691607356071,-13143.63671875,304.15948486328125,0.5153725147247314,0.1468349397182464,0.7127193808555603,288.9013366699219,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.904052734375,1.0,0.7466047406196594,0.44832843542099,0.44832843542099,1.0,1.0,-3.566927909851074,1.2168177366256714,2.3501100540161133,0.4150220453739166,0.0,0.0,1.0,358.9327087402344,360.0,105.46614074707033,-35116.0234375,4772.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,308.9441223144531,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8457257747650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008583041490055,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.427384614944458,-7262.2978515625,304.1937255859375,0.7415090203285217,0.4278595745563507,0.3950137495994568,293.2528076171875,297.1499938964844,293.1499938964844,0.623758852481842,-10234.0322265625,304.19775390625,0.8169168829917908,0.5778098702430725,0.5565065145492554,293.1120300292969,297.1499938964844,293.1499938964844,0.786406934261322,-9043.0380859375,304.1737060546875,0.8653088212013245,0.6969274878501892,0.4925211369991302,293.11151123046875,297.1499938964844,293.1499938964844,0.9965239763259888,-14693.47265625,304.1480407714844,0.9230294823646544,0.841181755065918,0.8016157746315002,293.1934509277344,297.1499938964844,293.1499938964844,0.1147632151842117,-12939.7236328125,304.1600036621094,0.5117945075035095,0.1450023055076599,0.70538729429245,288.9822082519531,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9848937988281,1.0,0.7454991340637207,0.4500648975372314,0.4500648975372314,1.0,1.0,-3.54415225982666,1.2128605842590332,2.331291675567627,0.4159831702709198,0.0,0.0,1.0,362.2561950683594,363.0,110.27166748046876,-35181.5078125,4729.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133178710937,309.11932373046875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8464667201042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008590561337769,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.427384614944458,-7262.2978515625,304.1937255859375,0.7415090203285217,0.4278595745563507,0.3950137495994568,293.2528076171875,297.1499938964844,293.1499938964844,0.623758852481842,-10234.0322265625,304.19775390625,0.8169168829917908,0.5778098702430725,0.5565065145492554,293.1120300292969,297.1499938964844,293.1499938964844,0.786406934261322,-9043.0380859375,304.1737060546875,0.8653088212013245,0.6969274878501892,0.4925211369991302,293.11151123046875,297.1499938964844,293.1499938964844,0.9965239763259888,-14693.47265625,304.1480407714844,0.9230294823646544,0.841181755065918,0.8016157746315002,293.1934509277344,297.1499938964844,293.1499938964844,0.1147632151842117,-12939.7236328125,304.1600036621094,0.5117945075035095,0.1450023055076599,0.70538729429245,288.9822082519531,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9848937988281,1.0,0.7454991340637207,0.4500648975372314,0.4500648975372314,1.0,1.0,-3.54415225982666,1.2128605842590332,2.331291675567627,0.4159831702709198,0.0,0.0,1.0,362.2561950683594,363.0,110.27166748046876,-35181.5078125,4729.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133178710937,309.11932373046875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.8464667201042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008590561337769,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226880371570587,-7199.80810546875,304.1943359375,0.7392180562019348,0.4250761568546295,0.3926267027854919,293.260009765625,297.1499938964844,293.1499938964844,0.6182443499565125,-10163.65234375,304.1990966796875,0.8147834539413452,0.5750939846038818,0.5540794730186462,293.1171264648437,297.1499938964844,293.1499938964844,0.7832743525505066,-9015.068359375,304.1750793457031,0.8640391826629639,0.6964082717895508,0.4922421872615814,293.11883544921875,297.1499938964844,293.1499938964844,0.992883324623108,-14646.2802734375,304.1549987792969,0.9212762713432312,0.8402292728424072,0.8007757663726807,293.19537353515625,297.1499938964844,293.1499938964844,0.1136605218052864,-12837.5986328125,304.1601867675781,0.5100306272506714,0.1440736204385757,0.701650857925415,289.0219116210937,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0245361328125,1.0,0.7449052333831787,0.4509584009647369,0.4509584009647369,1.0,1.0,-3.532520532608032,1.2108268737792969,2.321693658828736,0.4164510369300842,0.0,0.0,1.0,363.87353515625,363.0,110.32186126708984,-35205.16015625,4706.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982177734375,309.2011108398437,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.8514447212219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008641081512905,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.417865127325058,-7135.35498046875,304.1950378417969,0.7369399666786194,0.4222686290740967,0.3902163505554199,293.2670288085937,297.1499938964844,293.1499938964844,0.6125010848045349,-10090.0654296875,304.2006225585937,0.8126220107078552,0.57232266664505,0.5515991449356079,293.1221008300781,297.1499938964844,293.1499938964844,0.7798659801483154,-8984.4892578125,304.1767272949219,0.8627799153327942,0.6958506107330322,0.4919363856315613,293.1254577636719,297.1499938964844,293.1499938964844,0.9888989329338074,-14596.0078125,304.16131591796875,0.9195867776870728,0.8393216729164124,0.8000008463859558,293.1972045898437,297.1499938964844,293.1499938964844,0.1125249117612838,-12731.98828125,304.160400390625,0.5082871913909912,0.1431397646665573,0.6978816986083984,289.06524658203125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0683898925781,1.0,0.7442930936813354,0.4518672227859497,0.4518672227859497,1.0,1.0,-3.520803451538086,1.2087795734405518,2.312023878097534,0.4169212877750397,0.0,0.0,1.0,365.4633483886719,366.0,116.6722183227539,-35259.16796875,4684.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132995605469,309.3092346191406,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.852082371711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008647553040646,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080884158611297,-7004.18115234375,304.1962890625,0.7323924899101257,0.4165849983692169,0.3853312134742737,293.2805480957031,297.1499938964844,293.1499938964844,0.6006674766540527,-9938.1015625,304.20343017578125,0.8081632256507874,0.5666131377220154,0.5464795231819153,293.1316833496094,297.1499938964844,293.1499938964844,0.7726169228553772,-8919.5498046875,304.17987060546875,0.8602612018585205,0.6946144104003906,0.491240531206131,293.1374816894531,297.1499938964844,293.1499938964844,0.9802737236022948,-14490.564453125,304.1718139648437,0.916296124458313,0.8375005125999451,0.7984868884086609,293.2005615234375,297.1499938964844,293.1499938964844,0.1102277338504791,-12517.5693359375,304.1607666015625,0.5048490166664124,0.1412596404552459,0.6902788281440735,289.1561889648437,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.15924072265625,1.0,0.7430188655853271,0.4537305831909179,0.4537305831909179,1.0,1.0,-3.496965885162353,1.204584002494812,2.292382001876831,0.4178420901298523,0.0,0.0,1.0,368.6091003417969,369.0,123.18075561523438,-35342.76953125,4637.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,309.50946044921875,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.8528820276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000865566835273,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080884158611297,-7004.18115234375,304.1962890625,0.7323924899101257,0.4165849983692169,0.3853312134742737,293.2805480957031,297.1499938964844,293.1499938964844,0.6006674766540527,-9938.1015625,304.20343017578125,0.8081632256507874,0.5666131377220154,0.5464795231819153,293.1316833496094,297.1499938964844,293.1499938964844,0.7726169228553772,-8919.5498046875,304.17987060546875,0.8602612018585205,0.6946144104003906,0.491240531206131,293.1374816894531,297.1499938964844,293.1499938964844,0.9802737236022948,-14490.564453125,304.1718139648437,0.916296124458313,0.8375005125999451,0.7984868884086609,293.2005615234375,297.1499938964844,293.1499938964844,0.1102277338504791,-12517.5693359375,304.1607666015625,0.5048490166664124,0.1412596404552459,0.6902788281440735,289.1561889648437,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.15924072265625,1.0,0.7430188655853271,0.4537305831909179,0.4537305831909179,1.0,1.0,-3.496965885162353,1.204584002494812,2.292382001876831,0.4178420901298523,0.0,0.0,1.0,368.6091003417969,369.0,123.18075561523438,-35342.76953125,4637.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,309.50946044921875,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.8528820276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000865566835273,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3984338045120239,-6874.1328125,304.1969299316406,0.7278331518173218,0.4108280837535858,0.3803756237030029,293.2933959960937,297.1499938964844,293.1499938964844,0.5887969136238098,-9785.43359375,304.20538330078125,0.8034859299659729,0.5607011914253235,0.5411645770072937,293.1407165527344,297.1499938964844,293.1499938964844,0.7653135657310486,-8854.509765625,304.1820678710937,0.8577374815940857,0.6932423710823059,0.4904462993144989,293.1483764648437,297.1499938964844,293.1499938964844,0.9713733196258544,-14385.0107421875,304.1792907714844,0.913073182106018,0.8356107473373413,0.7969228029251099,293.2035827636719,297.1499938964844,293.1499938964844,0.1079708412289619,-12306.2900390625,304.1609191894531,0.5014654397964478,0.1393639296293258,0.6826045513153076,289.2436218261719,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2465515136719,1.0,0.74168461561203,0.4556519091129303,0.4556519091129303,1.0,1.0,-3.47254490852356,1.2002228498458862,2.272322177886963,0.4187140166759491,0.0,0.0,1.0,371.7330627441406,372.0,121.75325775146484,-35395.96875,4589.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31085205078125,309.6888732910156,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8579350709915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008706950466148,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3984338045120239,-6874.1328125,304.1969299316406,0.7278331518173218,0.4108280837535858,0.3803756237030029,293.2933959960937,297.1499938964844,293.1499938964844,0.5887969136238098,-9785.43359375,304.20538330078125,0.8034859299659729,0.5607011914253235,0.5411645770072937,293.1407165527344,297.1499938964844,293.1499938964844,0.7653135657310486,-8854.509765625,304.1820678710937,0.8577374815940857,0.6932423710823059,0.4904462993144989,293.1483764648437,297.1499938964844,293.1499938964844,0.9713733196258544,-14385.0107421875,304.1792907714844,0.913073182106018,0.8356107473373413,0.7969228029251099,293.2035827636719,297.1499938964844,293.1499938964844,0.1079708412289619,-12306.2900390625,304.1609191894531,0.5014654397964478,0.1393639296293258,0.6826045513153076,289.2436218261719,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2465515136719,1.0,0.74168461561203,0.4556519091129303,0.4556519091129303,1.0,1.0,-3.47254490852356,1.2002228498458862,2.272322177886963,0.4187140166759491,0.0,0.0,1.0,371.7330627441406,372.0,121.75325775146484,-35395.96875,4589.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31085205078125,309.6888732910156,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8579350709915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008706950466148,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3885737359523773,-6740.314453125,304.1977233886719,0.7232279181480408,0.4050067961215973,0.3753614425659179,293.3055725097656,297.1499938964844,293.1499938964844,0.5764251351356506,-9625.287109375,304.2075500488281,0.7986993193626404,0.5545961260795593,0.5356683135032654,293.1492919921875,297.1499938964844,293.1499938964844,0.7573577761650085,-8783.275390625,304.18463134765625,0.8552086353302002,0.691737711429596,0.4895627498626709,293.1584167480469,297.1499938964844,293.1499938964844,0.961497724056244,-14269.2861328125,304.1859741210937,0.9099074006080629,0.8336135745048523,0.7952693700790405,293.2063293457031,297.1499938964844,293.1499938964844,0.1056603416800499,-12088.5712890625,304.1611328125,0.4981234073638916,0.1374528706073761,0.6748629212379456,289.3392639160156,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3426208496094,1.0,0.740295946598053,0.4576284289360046,0.4576284289360046,1.0,1.0,-3.447540283203125,1.1956806182861328,2.251859664916992,0.4195241332054138,0.0,0.0,1.0,374.8465576171875,375.0,131.11593627929688,-35491.0625,4540.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437927246094,309.909423828125,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8588091135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008715820731595,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3885737359523773,-6740.314453125,304.1977233886719,0.7232279181480408,0.4050067961215973,0.3753614425659179,293.3055725097656,297.1499938964844,293.1499938964844,0.5764251351356506,-9625.287109375,304.2075500488281,0.7986993193626404,0.5545961260795593,0.5356683135032654,293.1492919921875,297.1499938964844,293.1499938964844,0.7573577761650085,-8783.275390625,304.18463134765625,0.8552086353302002,0.691737711429596,0.4895627498626709,293.1584167480469,297.1499938964844,293.1499938964844,0.961497724056244,-14269.2861328125,304.1859741210937,0.9099074006080629,0.8336135745048523,0.7952693700790405,293.2063293457031,297.1499938964844,293.1499938964844,0.1056603416800499,-12088.5712890625,304.1611328125,0.4981234073638916,0.1374528706073761,0.6748629212379456,289.3392639160156,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3426208496094,1.0,0.740295946598053,0.4576284289360046,0.4576284289360046,1.0,1.0,-3.447540283203125,1.1956806182861328,2.251859664916992,0.4195241332054138,0.0,0.0,1.0,374.8465576171875,375.0,131.11593627929688,-35491.0625,4540.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5437927246094,309.909423828125,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8588091135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008715820731595,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787899315357208,-6606.82861328125,304.1981201171875,0.7185261845588684,0.3991309702396393,0.3702947199344635,293.3171691894531,297.1499938964844,293.1499938964844,0.5639495253562927,-9463.2275390625,304.2091369628906,0.7938337326049805,0.5483028292655945,0.529991865158081,293.1574401855469,297.1499938964844,293.1499938964844,0.7492251396179199,-8710.603515625,304.1866149902344,0.8526689410209656,0.6901004910469055,0.4885853230953216,293.1678161621094,297.1499938964844,293.1499938964844,0.9512591361999512,-14150.8896484375,304.1910095214844,0.9067992568016052,0.8314926028251648,0.7934994697570801,293.2087707519531,297.1499938964844,293.1499938964844,0.1033703610301017,-11871.912109375,304.1612243652344,0.494805246591568,0.1355265527963638,0.6670544147491455,289.4344482421875,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4377136230469,1.0,0.7388534545898438,0.4596573710441589,0.4596573710441589,1.0,1.0,-3.4219229221343994,1.190931797027588,2.2309911251068115,0.4202547073364258,0.0,0.0,1.0,377.9557189941406,378.0,131.6656951904297,-35551.91015625,4490.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491149902344,310.1067810058594,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8590773344039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008718542521819,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787899315357208,-6606.82861328125,304.1981201171875,0.7185261845588684,0.3991309702396393,0.3702947199344635,293.3171691894531,297.1499938964844,293.1499938964844,0.5639495253562927,-9463.2275390625,304.2091369628906,0.7938337326049805,0.5483028292655945,0.529991865158081,293.1574401855469,297.1499938964844,293.1499938964844,0.7492251396179199,-8710.603515625,304.1866149902344,0.8526689410209656,0.6901004910469055,0.4885853230953216,293.1678161621094,297.1499938964844,293.1499938964844,0.9512591361999512,-14150.8896484375,304.1910095214844,0.9067992568016052,0.8314926028251648,0.7934994697570801,293.2087707519531,297.1499938964844,293.1499938964844,0.1033703610301017,-11871.912109375,304.1612243652344,0.494805246591568,0.1355265527963638,0.6670544147491455,289.4344482421875,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4377136230469,1.0,0.7388534545898438,0.4596573710441589,0.4596573710441589,1.0,1.0,-3.4219229221343994,1.190931797027588,2.2309911251068115,0.4202547073364258,0.0,0.0,1.0,377.9557189941406,378.0,131.6656951904297,-35551.91015625,4490.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491149902344,310.1067810058594,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.8590773344039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008718542521819,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3739746510982513,-6540.8857421875,304.1981201171875,0.716122567653656,0.3961780369281769,0.367746502161026,293.3227233886719,297.1499938964844,293.1499938964844,0.5577436685562134,-9382.4111328125,304.20965576171875,0.7913773655891418,0.5450910925865173,0.5270909667015076,293.1613464355469,297.1499938964844,293.1499938964844,0.7451831698417664,-8674.5634765625,304.18731689453125,0.851399302482605,0.6892389059066772,0.4880658090114593,293.1722717285156,297.1499938964844,293.1499938964844,0.9461278915405272,-14092.0498046875,304.1928405761719,0.9052765965461732,0.8303916454315186,0.7925754189491272,293.2099304199219,297.1499938964844,293.1499938964844,0.1022439077496528,-11765.0732421875,304.1612548828125,0.4931498765945434,0.134558230638504,0.6631261110305786,289.48046875,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.483642578125,1.0,0.7381137013435364,0.4606899619102478,0.4606899619102478,1.0,1.0,-3.4089083671569824,1.188482642173767,2.220425844192505,0.4205882549285888,0.0,0.0,1.0,379.505859375,378.0,129.971923828125,-35570.953125,4465.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84246826171875,310.1976318359375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.8638049364089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008766521932557,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690863251686096,-6473.61181640625,304.1982727050781,0.7136715650558472,0.3932169377803802,0.3651904761791229,293.3281555175781,297.1499938964844,293.1499938964844,0.551382303237915,-9299.1630859375,304.2103881835937,0.7889086604118347,0.5418392419815063,0.5241521596908569,293.1651611328125,297.1499938964844,293.1499938964844,0.7409261465072632,-8636.37109375,304.1882629394531,0.8501314520835876,0.6883496046066284,0.4875279068946838,293.17657470703125,297.1499938964844,293.1499938964844,0.9407140016555786,-14029.7529296875,304.1949157714844,0.9037795066833496,0.8292636275291443,0.7916277050971985,293.21099853515625,297.1499938964844,293.1499938964844,0.1010954976081848,-11655.685546875,304.1612854003906,0.4914932250976562,0.1335869282484054,0.6591842174530029,289.5297241210937,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5334167480469,1.0,0.737363338470459,0.4617339074611664,0.4617339074611664,1.0,1.0,-3.3957719802856445,1.1859866380691528,2.209785461425781,0.420900821685791,0.0,0.0,1.0,381.0527648925781,381.0,134.920166015625,-35618.296875,4439.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9649658203125,310.31396484375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.8641926050186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008770456770434,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592920005321502,-6338.12060546875,304.198486328125,0.7085742950439453,0.3872717022895813,0.3600561320781708,293.3385925292969,297.1499938964844,293.1499938964844,0.5384732484817505,-9129.4853515625,304.2117614746094,0.7839316725730896,0.5352101922035217,0.518155574798584,293.1724853515625,297.1499938964844,293.1499938964844,0.7321064472198486,-8557.08203125,304.190185546875,0.8475921750068665,0.6864758729934692,0.4863873720169067,293.1848449707031,297.1499938964844,293.1499938964844,0.9294549822807312,-13900.408203125,304.1986694335937,0.9008342027664183,0.8269096612930298,0.7896435260772705,293.2130126953125,297.1499938964844,293.1499938964844,0.0987885221838951,-11435.03125,304.161376953125,0.4881571531295776,0.131635695695877,0.651261031627655,289.63201904296875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.2770080566406,289.6355895996094,1.0,0.7358297109603882,0.4638550877571106,0.4638550877571106,1.0,1.0,-3.369098424911499,1.1808345317840576,2.1882638931274414,0.4214534759521484,0.0,0.0,1.0,384.1427917480469,369.0,139.63624572753906,-35686.42578125,4387.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18896484375,310.529052734375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.8644704222679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008773275767453,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
