time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592920005321502,-6338.12060546875,304.198486328125,0.7085742950439453,0.3872717022895813,0.3600561320781708,293.3385925292969,297.1499938964844,293.1499938964844,0.5384732484817505,-9129.4853515625,304.2117614746094,0.7839316725730896,0.5352101922035217,0.518155574798584,293.1724853515625,297.1499938964844,293.1499938964844,0.7321064472198486,-8557.08203125,304.190185546875,0.8475921750068665,0.6864758729934692,0.4863873720169067,293.1848449707031,297.1499938964844,293.1499938964844,0.9294549822807312,-13900.408203125,304.1986694335937,0.9008342027664183,0.8269096612930298,0.7896435260772705,293.2130126953125,297.1499938964844,293.1499938964844,0.0987885221838951,-11435.03125,304.161376953125,0.4881571531295776,0.131635695695877,0.651261031627655,289.63201904296875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.2770080566406,289.6355895996094,1.0,0.7358297109603882,0.4638550877571106,0.4638550877571106,1.0,1.0,-3.369098424911499,1.1808345317840576,2.1882638931274414,0.4214534759521484,0.0,0.0,1.0,384.1427917480469,369.0,139.63624572753906,-35686.42578125,4387.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18896484375,310.529052734375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.8644704222679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008773275767453,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3494035303592682,-6200.3232421875,304.19879150390625,0.7059832811355591,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5253148674964905,-8955.373046875,304.2131042480469,0.7818483710289001,0.5284855961799622,0.511763334274292,293.1791687011719,297.1499938964844,293.1499938964844,0.7229507565498352,-8474.4501953125,304.1920471191406,0.8480648994445801,0.6845508813858032,0.4849854111671448,293.1924133300781,297.1499938964844,293.1499938964844,0.9177860021591188,-13766.3310546875,304.2018737792969,0.9013461470603944,0.8244953155517578,0.7872995138168335,293.2145080566406,297.1499938964844,293.1499938964844,0.096299797296524,-11196.5263671875,304.1617126464844,0.4864793121814728,0.1297339051961898,0.6421137452125549,289.7325744628906,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.73614501953125,1.0,0.7302360534667969,0.4660451710224151,0.4660451710224151,1.0,1.0,-3.339435815811157,1.1745620965957642,2.1648738384246826,0.4215931594371795,0.0,0.0,1.0,379.96624755859375,357.0,139.98379516601562,-35709.921875,4286.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3884582519531,310.7254333496094,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8689543604850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008818781934678,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3494035303592682,-6200.3232421875,304.19879150390625,0.7059832811355591,0.3813810348510742,0.3546738028526306,293.3481750488281,297.1499938964844,293.1499938964844,0.5253148674964905,-8955.373046875,304.2131042480469,0.7818483710289001,0.5284855961799622,0.511763334274292,293.1791687011719,297.1499938964844,293.1499938964844,0.7229507565498352,-8474.4501953125,304.1920471191406,0.8480648994445801,0.6845508813858032,0.4849854111671448,293.1924133300781,297.1499938964844,293.1499938964844,0.9177860021591188,-13766.3310546875,304.2018737792969,0.9013461470603944,0.8244953155517578,0.7872995138168335,293.2145080566406,297.1499938964844,293.1499938964844,0.096299797296524,-11196.5263671875,304.1617126464844,0.4864793121814728,0.1297339051961898,0.6421137452125549,289.7325744628906,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.73614501953125,1.0,0.7302360534667969,0.4660451710224151,0.4660451710224151,1.0,1.0,-3.339435815811157,1.1745620965957642,2.1648738384246826,0.4215931594371795,0.0,0.0,1.0,379.96624755859375,357.0,139.98379516601562,-35709.921875,4286.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3884582519531,310.7254333496094,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8689543604850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008818781934678,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3393207788467407,-6058.58251953125,304.1993408203125,0.7048993706703186,0.3755917549133301,0.3492369949817657,293.3568725585937,297.1499938964844,293.1499938964844,0.5116528868675232,-8773.064453125,304.21484375,0.781342089176178,0.5217037200927734,0.5051628947257996,293.1851501464844,297.1499938964844,293.1499938964844,0.71303391456604,-8384.2470703125,304.194580078125,0.8502282500267029,0.682600200176239,0.483456015586853,293.19921875,297.1499938964844,293.1499938964844,0.9051494598388672,-13620.2177734375,304.2056579589844,0.9037913084030152,0.8220382332801819,0.7847682237625122,293.2153625488281,297.1499938964844,293.1499938964844,0.0937052965164184,-10946.759765625,304.1621398925781,0.4858108460903168,0.1279243975877761,0.6326467394828796,289.84332275390625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.847412109375,1.0,0.7228823304176331,0.4682762026786804,0.4682762026786804,1.0,1.0,-3.308692216873169,1.167836308479309,2.1408560276031494,0.4214798212051391,0.0,0.0,1.0,371.87347412109375,345.0,151.61489868164062,-35772.50390625,4162.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63677978515625,310.96563720703125,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8691738247871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008821009541861,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3393207788467407,-6058.58251953125,304.1993408203125,0.7048993706703186,0.3755917549133301,0.3492369949817657,293.3568725585937,297.1499938964844,293.1499938964844,0.5116528868675232,-8773.064453125,304.21484375,0.781342089176178,0.5217037200927734,0.5051628947257996,293.1851501464844,297.1499938964844,293.1499938964844,0.71303391456604,-8384.2470703125,304.194580078125,0.8502282500267029,0.682600200176239,0.483456015586853,293.19921875,297.1499938964844,293.1499938964844,0.9051494598388672,-13620.2177734375,304.2056579589844,0.9037913084030152,0.8220382332801819,0.7847682237625122,293.2153625488281,297.1499938964844,293.1499938964844,0.0937052965164184,-10946.759765625,304.1621398925781,0.4858108460903168,0.1279243975877761,0.6326467394828796,289.84332275390625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.847412109375,1.0,0.7228823304176331,0.4682762026786804,0.4682762026786804,1.0,1.0,-3.308692216873169,1.167836308479309,2.1408560276031494,0.4214798212051391,0.0,0.0,1.0,371.87347412109375,345.0,151.61489868164062,-35772.50390625,4162.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63677978515625,310.96563720703125,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8691738247871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008821009541861,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293735980987549,-5917.8330078125,304.199462890625,0.7046012878417969,0.369846910238266,0.3437922298908233,293.36492919921875,297.1499938964844,293.1499938964844,0.4979649782180786,-8589.4169921875,304.2160339355469,0.7816267013549805,0.5148250460624695,0.498416006565094,293.1905822753906,297.1499938964844,293.1499938964844,0.7029434442520142,-8292.4345703125,304.1965026855469,0.8533053398132324,0.6806043386459351,0.4818422794342041,293.2054748535156,297.1499938964844,293.1499938964844,0.8922540545463562,-13471.35546875,304.20855712890625,0.9073678851127625,0.8195213675498962,0.7821077108383179,293.2157287597656,297.1499938964844,293.1499938964844,0.0911382287740707,-10699.337890625,304.162353515625,0.4857142269611358,0.1261906027793884,0.6231926679611206,289.9547119140625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9587097167969,1.0,0.7145776748657227,0.4705421924591064,0.4705421924591064,1.0,1.0,-3.277522563934326,1.1608842611312866,2.116638422012329,0.4212338626384735,0.0,0.0,1.0,361.9145812988281,333.0,153.66326904296875,-35802.765625,4029.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8591003417969,311.1839599609375,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8687061071395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008816262707114,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293735980987549,-5917.8330078125,304.199462890625,0.7046012878417969,0.369846910238266,0.3437922298908233,293.36492919921875,297.1499938964844,293.1499938964844,0.4979649782180786,-8589.4169921875,304.2160339355469,0.7816267013549805,0.5148250460624695,0.498416006565094,293.1905822753906,297.1499938964844,293.1499938964844,0.7029434442520142,-8292.4345703125,304.1965026855469,0.8533053398132324,0.6806043386459351,0.4818422794342041,293.2054748535156,297.1499938964844,293.1499938964844,0.8922540545463562,-13471.35546875,304.20855712890625,0.9073678851127625,0.8195213675498962,0.7821077108383179,293.2157287597656,297.1499938964844,293.1499938964844,0.0911382287740707,-10699.337890625,304.162353515625,0.4857142269611358,0.1261906027793884,0.6231926679611206,289.9547119140625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9587097167969,1.0,0.7145776748657227,0.4705421924591064,0.4705421924591064,1.0,1.0,-3.277522563934326,1.1608842611312866,2.116638422012329,0.4212338626384735,0.0,0.0,1.0,361.9145812988281,333.0,153.66326904296875,-35802.765625,4029.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8591003417969,311.1839599609375,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.8687061071395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008816262707114,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3244466781616211,-5847.76025390625,304.1994323730469,0.7045947313308716,0.36691415309906,0.3410242795944214,293.369140625,297.1499938964844,293.1499938964844,0.4911369383335113,-8497.3974609375,304.2164306640625,0.7819146513938904,0.5112782716751099,0.4949498474597931,293.1931457519531,297.1499938964844,293.1499938964844,0.697937548160553,-8246.9091796875,304.1971435546875,0.8550649881362915,0.6795876026153564,0.4810124039649963,293.2084045410156,297.1499938964844,293.1499938964844,0.8858420252799988,-13397.4794921875,304.2095642089844,0.9094609618186952,0.8182412981987,0.7807430624961853,293.2157897949219,297.1499938964844,293.1499938964844,0.089880958199501,-10578.2109375,304.16241455078125,0.48580402135849,0.1253455877304077,0.618503749370575,290.009033203125,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0129699707031,1.0,0.7102077603340149,0.4716935753822326,0.4716935753822326,1.0,1.0,-3.261749029159546,1.1573213338851929,2.1044275760650635,0.4210695624351501,0.0,0.0,1.0,356.56451416015625,333.0,152.5173797607422,-35806.4453125,3960.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9610595703125,311.2854309082031,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.8730404376983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008860250818543,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3194299638271332,-5776.0234375,304.1995544433594,0.7046381831169128,0.3639605641365051,0.3382171988487243,293.37335205078125,297.1499938964844,293.1499938964844,0.4841445684432983,-8402.640625,304.2170715332031,0.7822521924972534,0.5076724886894226,0.4914105236530304,293.19561767578125,297.1499938964844,293.1499938964844,0.6927395462989807,-8199.3828125,304.1980285644531,0.8569341897964478,0.6785568594932556,0.480169415473938,293.21124267578125,297.1499938964844,293.1499938964844,0.8791898488998413,-13320.41796875,304.2108459472656,0.911713719367981,0.8169453740119934,0.7793592214584351,293.2158203125,297.1499938964844,293.1499938964844,0.0886098742485046,-10455.580078125,304.1624755859375,0.4859593510627746,0.1245110780000686,0.6138419508934021,290.0665588378906,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.30474853515625,290.071044921875,1.0,0.7057363390922546,0.4728556871414184,0.4728556871414184,1.0,1.0,-3.2458341121673584,1.1536906957626345,2.0921435356140137,0.4208685457706451,0.0,0.0,1.0,351.07012939453125,321.0,157.8673858642578,-35837.0,3891.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0919189453125,311.412353515625,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.8730188012123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008860031375661,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3094081282615661,-5631.8623046875,304.1997375488281,0.7049060463905334,0.3580723702907562,0.3325837552547455,293.38153076171875,297.1499938964844,293.1499938964844,0.4700115621089935,-8210.052734375,304.2182312011719,0.7830770611763,0.500356137752533,0.4841957986354828,293.2003173828125,297.1499938964844,293.1499938964844,0.682091474533081,-8101.7529296875,304.1997375488281,0.8609619736671448,0.6764431595802307,0.4784395396709442,293.2166748046875,297.1499938964844,293.1499938964844,0.8655560612678528,-13162.1123046875,304.2132568359375,0.9166405200958252,0.8142926692962646,0.7765246629714966,293.2157287597656,297.1499938964844,293.1499938964844,0.0860682055354118,-10210.458984375,304.1625366210937,0.486430674791336,0.1228607445955276,0.6045722365379333,290.1859130859375,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1902770996094,1.0,0.6965625882148743,0.4751754701137543,0.4751754701137543,1.0,1.0,-3.21375036239624,1.1462113857269287,2.0675389766693115,0.4203053116798401,0.0,0.0,1.0,339.7790222167969,309.0,163.1636199951172,-35872.171875,3753.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3326721191406,311.6484680175781,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.8724278211593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008854033076204,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3094081282615661,-5631.8623046875,304.1997375488281,0.7049060463905334,0.3580723702907562,0.3325837552547455,293.38153076171875,297.1499938964844,293.1499938964844,0.4700115621089935,-8210.052734375,304.2182312011719,0.7830770611763,0.500356137752533,0.4841957986354828,293.2003173828125,297.1499938964844,293.1499938964844,0.682091474533081,-8101.7529296875,304.1997375488281,0.8609619736671448,0.6764431595802307,0.4784395396709442,293.2166748046875,297.1499938964844,293.1499938964844,0.8655560612678528,-13162.1123046875,304.2132568359375,0.9166405200958252,0.8142926692962646,0.7765246629714966,293.2157287597656,297.1499938964844,293.1499938964844,0.0860682055354118,-10210.458984375,304.1625366210937,0.486430674791336,0.1228607445955276,0.6045722365379333,290.1859130859375,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1902770996094,1.0,0.6965625882148743,0.4751754701137543,0.4751754701137543,1.0,1.0,-3.21375036239624,1.1462113857269287,2.0675389766693115,0.4203053116798401,0.0,0.0,1.0,339.7790222167969,309.0,163.1636199951172,-35872.171875,3753.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3326721191406,311.6484680175781,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.8724278211593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008854033076204,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2997111678123474,-5491.46826171875,304.1993103027344,0.70540851354599,0.3522435426712036,0.3269872665405273,293.3890991210937,297.1499938964844,293.1499938964844,0.4561337828636169,-8019.86376953125,304.2185974121094,0.7840850353240967,0.4929523169994354,0.4768766462802887,293.2047119140625,297.1499938964844,293.1499938964844,0.6716377139091492,-8005.8984375,304.2005615234375,0.8653337359428406,0.6742791533470154,0.4766641855239868,293.2217102050781,297.1499938964844,293.1499938964844,0.8521391749382019,-13006.517578125,304.2145080566406,0.922049045562744,0.8115827441215515,0.7736209034919739,293.21563720703125,297.1499938964844,293.1499938964844,0.0835740491747856,-9970.779296875,304.1625061035156,0.4870504140853882,0.1212108805775642,0.595281183719635,290.3008117675781,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3050537109375,1.0,0.687162458896637,0.4774881899356842,0.4774881899356842,1.0,1.0,-3.1814229488372803,1.138466715812683,2.0429563522338867,0.419533908367157,0.0,0.0,1.0,328.2529296875,297.0,160.4875946044922,-35875.13671875,3615.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.8609313964844,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8760046362876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008890333701856,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2997111678123474,-5491.46826171875,304.1993103027344,0.70540851354599,0.3522435426712036,0.3269872665405273,293.3890991210937,297.1499938964844,293.1499938964844,0.4561337828636169,-8019.86376953125,304.2185974121094,0.7840850353240967,0.4929523169994354,0.4768766462802887,293.2047119140625,297.1499938964844,293.1499938964844,0.6716377139091492,-8005.8984375,304.2005615234375,0.8653337359428406,0.6742791533470154,0.4766641855239868,293.2217102050781,297.1499938964844,293.1499938964844,0.8521391749382019,-13006.517578125,304.2145080566406,0.922049045562744,0.8115827441215515,0.7736209034919739,293.21563720703125,297.1499938964844,293.1499938964844,0.0835740491747856,-9970.779296875,304.1625061035156,0.4870504140853882,0.1212108805775642,0.595281183719635,290.3008117675781,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3050537109375,1.0,0.687162458896637,0.4774881899356842,0.4774881899356842,1.0,1.0,-3.1814229488372803,1.138466715812683,2.0429563522338867,0.419533908367157,0.0,0.0,1.0,328.2529296875,297.0,160.4875946044922,-35875.13671875,3615.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.8609313964844,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8760046362876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008890333701856,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900702059268951,-5350.6015625,304.1989440917969,0.7061243653297424,0.3464725613594055,0.3214383721351623,293.3961181640625,297.1499938964844,293.1499938964844,0.4421368539333343,-7826.3203125,304.2190856933594,0.7852578163146973,0.4854736030101776,0.469480961561203,293.20880126953125,297.1499938964844,293.1499938964844,0.6608143448829651,-7905.927734375,304.2017517089844,0.8700304627418518,0.6720640659332275,0.474852055311203,293.22637939453125,297.1499938964844,293.1499938964844,0.8382593989372253,-12844.34375,304.2161560058594,0.9278698563575744,0.8088155388832092,0.7706623077392578,293.2155456542969,297.1499938964844,293.1499938964844,0.0810473933815956,-9728.478515625,304.1625671386719,0.487801194190979,0.1195684447884559,0.5859872698783875,290.4228210449219,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4275207519531,1.0,0.6775946021080017,0.4798086583614349,0.4798086583614349,1.0,1.0,-3.148948431015014,1.1305298805236816,2.018418550491333,0.418606162071228,0.0,0.0,1.0,316.6075439453125,285.0,168.5698699951172,-35915.02734375,3478.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016357421875,312.1118469238281,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8753414154052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008883602567948,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900702059268951,-5350.6015625,304.1989440917969,0.7061243653297424,0.3464725613594055,0.3214383721351623,293.3961181640625,297.1499938964844,293.1499938964844,0.4421368539333343,-7826.3203125,304.2190856933594,0.7852578163146973,0.4854736030101776,0.469480961561203,293.20880126953125,297.1499938964844,293.1499938964844,0.6608143448829651,-7905.927734375,304.2017517089844,0.8700304627418518,0.6720640659332275,0.474852055311203,293.22637939453125,297.1499938964844,293.1499938964844,0.8382593989372253,-12844.34375,304.2161560058594,0.9278698563575744,0.8088155388832092,0.7706623077392578,293.2155456542969,297.1499938964844,293.1499938964844,0.0810473933815956,-9728.478515625,304.1625671386719,0.487801194190979,0.1195684447884559,0.5859872698783875,290.4228210449219,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4275207519531,1.0,0.6775946021080017,0.4798086583614349,0.4798086583614349,1.0,1.0,-3.148948431015014,1.1305298805236816,2.018418550491333,0.418606162071228,0.0,0.0,1.0,316.6075439453125,285.0,168.5698699951172,-35915.02734375,3478.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016357421875,312.1118469238281,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8753414154052734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008883602567948,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806911170482635,-5212.5244140625,304.1982421875,0.7070472240447998,0.3407589197158813,0.3159366548061371,293.4026184082031,297.1499938964844,293.1499938964844,0.4283358454704284,-7634.12646484375,304.2190246582031,0.786586344242096,0.4779191315174103,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6500459909439087,-7806.23046875,304.2024230957031,0.8750495314598083,0.6697947978973389,0.4729982614517212,293.2308044433594,297.1499938964844,293.1499938964844,0.8244343996047974,-12682.5244140625,304.21710205078125,0.934044063091278,0.8059861063957214,0.7676394581794739,293.21539306640625,297.1499938964844,293.1499938964844,0.0785520896315574,-9490.416015625,304.1625366210937,0.4886898696422577,0.1179387494921684,0.5767323970794678,290.5438232421875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5483703613281,1.0,0.6678844690322876,0.4821337461471557,0.4821337461471557,1.0,1.0,-3.1163594722747803,1.1224063634872437,1.9939531087875368,0.4175202846527099,0.0,0.0,1.0,304.9002990722656,273.0,167.97386169433594,-35920.62890625,3343.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0276184082031,312.3370666503906,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8740062713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000887005298864,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806911170482635,-5212.5244140625,304.1982421875,0.7070472240447998,0.3407589197158813,0.3159366548061371,293.4026184082031,297.1499938964844,293.1499938964844,0.4283358454704284,-7634.12646484375,304.2190246582031,0.786586344242096,0.4779191315174103,0.4620087742805481,293.212646484375,297.1499938964844,293.1499938964844,0.6500459909439087,-7806.23046875,304.2024230957031,0.8750495314598083,0.6697947978973389,0.4729982614517212,293.2308044433594,297.1499938964844,293.1499938964844,0.8244343996047974,-12682.5244140625,304.21710205078125,0.934044063091278,0.8059861063957214,0.7676394581794739,293.21539306640625,297.1499938964844,293.1499938964844,0.0785520896315574,-9490.416015625,304.1625366210937,0.4886898696422577,0.1179387494921684,0.5767323970794678,290.5438232421875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5483703613281,1.0,0.6678844690322876,0.4821337461471557,0.4821337461471557,1.0,1.0,-3.1163594722747803,1.1224063634872437,1.9939531087875368,0.4175202846527099,0.0,0.0,1.0,304.9002990722656,273.0,167.97386169433594,-35920.62890625,3343.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0276184082031,312.3370666503906,278.1499938964844,0.0,18000.0,317.1499938964844,32383.994140625,36000.0,0.0,0.0,0.8740062713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000887005298864,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2761364877223968,-5145.1123046875,304.19775390625,0.7075905799865723,0.337924987077713,0.3132051527500152,293.4056701660156,297.1499938964844,293.1499938964844,0.4215682446956634,-7539.3955078125,304.2187805175781,0.7873128056526184,0.4741155207157135,0.4582462310791015,293.2144470214844,297.1499938964844,293.1499938964844,0.6447733640670776,-7757.36767578125,304.2024841308594,0.8776877522468567,0.6686455011367798,0.4720596373081207,293.2328491210937,297.1499938964844,293.1499938964844,0.8176566958427429,-12603.162109375,304.2172241210937,0.9372543692588806,0.8045552372932434,0.7661103010177612,293.2153015136719,297.1499938964844,293.1499938964844,0.0773265734314918,-9374.0888671875,304.1624755859375,0.489189475774765,0.1171294748783111,0.572125256061554,290.6023254394531,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3222961425781,290.6068115234375,1.0,0.6629810333251953,0.4832961857318878,0.4832961857318878,1.0,1.0,-3.100045919418335,1.1182805299758911,1.981765389442444,0.4169186651706695,0.0,0.0,1.0,299.03173828125,273.0,165.60281372070312,-35911.8828125,3277.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1301574707031,312.44073486328125,278.1499938964844,0.0,18000.0,317.6300048828125,32383.994140625,36000.0,0.0,0.0,0.8779122829437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008909693569876,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715732157230377,-5077.20947265625,304.1973876953125,0.7081884741783142,0.3351048827171325,0.3104856610298157,293.4086303710937,297.1499938964844,293.1499938964844,0.4147468507289886,-7443.38330078125,304.2186889648437,0.7880819439888,0.470295250415802,0.4544677138328552,293.2161865234375,297.1499938964844,293.1499938964844,0.6393666863441467,-7706.98046875,304.2027893066406,0.8804141283035278,0.6674864292144775,0.4711146950721741,293.2348327636719,297.1499938964844,293.1499938964844,0.8107165098190308,-12521.396484375,304.2176513671875,0.940539300441742,0.803115725517273,0.7645727396011353,293.2151794433594,297.1499938964844,293.1499938964844,0.0760869309306144,-9256.619140625,304.1624755859375,0.4897263944149017,0.116323247551918,0.5675318241119385,290.6635437011719,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6685791015625,1.0,0.6580483913421631,0.4844576120376587,0.4844576120376587,1.0,1.0,-3.083726644515991,1.1141133308410645,1.9696134328842163,0.4162779748439789,0.0,0.0,1.0,293.1595764160156,261.0,169.68405151367188,-35929.296875,3211.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26092529296875,312.5692749023437,278.1499938964844,0.0,18000.0,317.6300048828125,32383.994140625,36000.0,0.0,0.0,0.8774735927581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008905241265892,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2625492513179779,-4942.037109375,304.1966247558594,0.7095482349395752,0.3295062184333801,0.3050832450389862,293.4142761230469,297.1499938964844,293.1499938964844,0.4011293053627014,-7250.43212890625,304.2184753417969,0.7897524237632751,0.4625982642173767,0.4468567371368408,293.21954345703125,297.1499938964844,293.1499938964844,0.6284063458442688,-7604.39990234375,304.20343017578125,0.8861377835273743,0.6651278138160706,0.469197541475296,293.2386169433594,297.1499938964844,293.1499938964844,0.7966614365577698,-12355.0869140625,304.2184753417969,0.9473087191581726,0.8001993298530579,0.7614639401435852,293.2149658203125,297.1499938964844,293.1499938964844,0.073601596057415,-9022.1806640625,304.1624450683594,0.4909168481826782,0.1147196069359779,0.5583820939064026,290.78973388671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7945861816406,1.0,0.6480917930603027,0.4867753088474273,0.4867753088474273,1.0,1.0,-3.051039934158325,1.105638861656189,1.945400953292847,0.4148711562156677,0.0,0.0,1.0,281.4095153808594,249.0,173.29566955566406,-35938.16015625,3080.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5,312.8071594238281,278.1499938964844,0.0,18000.0,317.6300048828125,32383.994140625,36000.0,0.0,0.0,0.8760656714439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008890953031368,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2625492513179779,-4942.037109375,304.1966247558594,0.7095482349395752,0.3295062184333801,0.3050832450389862,293.4142761230469,297.1499938964844,293.1499938964844,0.4011293053627014,-7250.43212890625,304.2184753417969,0.7897524237632751,0.4625982642173767,0.4468567371368408,293.21954345703125,297.1499938964844,293.1499938964844,0.6284063458442688,-7604.39990234375,304.20343017578125,0.8861377835273743,0.6651278138160706,0.469197541475296,293.2386169433594,297.1499938964844,293.1499938964844,0.7966614365577698,-12355.0869140625,304.2184753417969,0.9473087191581726,0.8001993298530579,0.7614639401435852,293.2149658203125,297.1499938964844,293.1499938964844,0.073601596057415,-9022.1806640625,304.1624450683594,0.4909168481826782,0.1147196069359779,0.5583820939064026,290.78973388671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7945861816406,1.0,0.6480917930603027,0.4867753088474273,0.4867753088474273,1.0,1.0,-3.051039934158325,1.105638861656189,1.945400953292847,0.4148711562156677,0.0,0.0,1.0,281.4095153808594,249.0,173.29566955566406,-35938.16015625,3080.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5,312.8071594238281,278.1499938964844,0.0,18000.0,317.6300048828125,32383.994140625,36000.0,0.0,0.0,0.8760656714439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008890953031368,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538721561431885,-4811.09423828125,304.1955261230469,0.7111333608627319,0.3239677548408508,0.299731969833374,293.4195556640625,297.1499938964844,293.1499938964844,0.3878721892833709,-7061.1845703125,304.2177429199219,0.7916211485862732,0.4548341035842895,0.4391786158084869,293.22265625,297.1499938964844,293.1499938964844,0.6177463531494141,-7504.43896484375,304.203369140625,0.8922523260116577,0.6627330183982849,0.4672513008117676,293.2420959472656,297.1499938964844,293.1499938964844,0.7829839587211609,-12193.0361328125,304.21844482421875,0.9543171525001526,0.7972509860992432,0.7583195567131042,293.2146911621094,297.1499938964844,293.1499938964844,0.0711691156029701,-8794.7138671875,304.162353515625,0.492277979850769,0.1131283342838287,0.5492832660675049,290.9107666015625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9154663085937,1.0,0.6380148530006409,0.4890801012516022,0.4890801012516022,1.0,1.0,-3.0183184146881104,1.0969805717468262,1.9213377237319944,0.4132927656173706,0.0,0.0,1.0,269.6558837890625,237.0,169.3763427734375,-35915.2109375,2953.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098999023437,313.0199890136719,278.1499938964844,0.0,18000.0,318.1099853515625,32383.994140625,36000.0,0.0,0.0,0.8788523077964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008919233223423,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538721561431885,-4811.09423828125,304.1955261230469,0.7111333608627319,0.3239677548408508,0.299731969833374,293.4195556640625,297.1499938964844,293.1499938964844,0.3878721892833709,-7061.1845703125,304.2177429199219,0.7916211485862732,0.4548341035842895,0.4391786158084869,293.22265625,297.1499938964844,293.1499938964844,0.6177463531494141,-7504.43896484375,304.203369140625,0.8922523260116577,0.6627330183982849,0.4672513008117676,293.2420959472656,297.1499938964844,293.1499938964844,0.7829839587211609,-12193.0361328125,304.21844482421875,0.9543171525001526,0.7972509860992432,0.7583195567131042,293.2146911621094,297.1499938964844,293.1499938964844,0.0711691156029701,-8794.7138671875,304.162353515625,0.492277979850769,0.1131283342838287,0.5492832660675049,290.9107666015625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9154663085937,1.0,0.6380148530006409,0.4890801012516022,0.4890801012516022,1.0,1.0,-3.0183184146881104,1.0969805717468262,1.9213377237319944,0.4132927656173706,0.0,0.0,1.0,269.6558837890625,237.0,169.3763427734375,-35915.2109375,2953.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098999023437,313.0199890136719,278.1499938964844,0.0,18000.0,318.1099853515625,32383.994140625,36000.0,0.0,0.0,0.8788523077964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008919233223423,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452905774116516,-4680.32373046875,304.1946716308594,0.7129619121551514,0.3184891641139984,0.2944335341453552,293.4244689941406,297.1499938964844,293.1499938964844,0.374610960483551,-6869.94189453125,304.21728515625,0.7937168478965759,0.4470047950744629,0.4314380586147308,293.2255859375,297.1499938964844,293.1499938964844,0.6068351864814758,-7401.2724609375,304.20379638671875,0.8987928628921509,0.6603023409843445,0.4652816951274872,293.24530029296875,297.1499938964844,293.1499938964844,0.769011378288269,-12025.9970703125,304.21893310546875,0.96152526140213,0.7942689061164856,0.7551465630531311,293.2143859863281,297.1499938964844,293.1499938964844,0.0687126070261001,-8566.552734375,304.1623229980469,0.4938315749168396,0.1115497499704361,0.5402383804321289,291.0380554199219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0432434082031,1.0,0.6278178691864014,0.4913653433322906,0.4913653433322906,1.0,1.0,-2.985588788986206,1.0881396532058716,1.897449254989624,0.4115402996540069,0.0,0.0,1.0,257.904296875,225.0,176.4476776123047,-35927.4765625,2827.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.270263671875,278.1499938964844,0.0,18000.0,318.1099853515625,32383.994140625,36000.0,0.0,0.0,0.8774228096008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008904726128093,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452905774116516,-4680.32373046875,304.1946716308594,0.7129619121551514,0.3184891641139984,0.2944335341453552,293.4244689941406,297.1499938964844,293.1499938964844,0.374610960483551,-6869.94189453125,304.21728515625,0.7937168478965759,0.4470047950744629,0.4314380586147308,293.2255859375,297.1499938964844,293.1499938964844,0.6068351864814758,-7401.2724609375,304.20379638671875,0.8987928628921509,0.6603023409843445,0.4652816951274872,293.24530029296875,297.1499938964844,293.1499938964844,0.769011378288269,-12025.9970703125,304.21893310546875,0.96152526140213,0.7942689061164856,0.7551465630531311,293.2143859863281,297.1499938964844,293.1499938964844,0.0687126070261001,-8566.552734375,304.1623229980469,0.4938315749168396,0.1115497499704361,0.5402383804321289,291.0380554199219,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0432434082031,1.0,0.6278178691864014,0.4913653433322906,0.4913653433322906,1.0,1.0,-2.985588788986206,1.0881396532058716,1.897449254989624,0.4115402996540069,0.0,0.0,1.0,257.904296875,225.0,176.4476776123047,-35927.4765625,2827.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.270263671875,278.1499938964844,0.0,18000.0,318.1099853515625,32383.994140625,36000.0,0.0,0.0,0.8774228096008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0008904726128093,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369704842567443,-4552.50244140625,304.1936340332031,0.7150551080703735,0.3130729794502258,0.2891887724399566,293.4291076660156,297.1499938964844,293.1499938964844,0.3615986406803131,-6680.69189453125,304.2165222167969,0.7960684895515442,0.4391106069087982,0.4236333668231964,293.2283020019531,297.1499938964844,293.1499938964844,0.5960453152656555,-7298.86474609375,304.2038269042969,0.9058485627174376,0.6578330397605896,0.4632831513881683,293.248291015625,297.1499938964844,293.1499938964844,0.7551948428153992,-11860.21484375,304.2189636230469,0.968880534172058,0.791248083114624,0.7519340515136719,293.2140808105469,297.1499938964844,293.1499938964844,0.0662828311324119,-8342.9716796875,304.1622619628906,0.4956037402153015,0.1099839359521865,0.5312490463256836,291.1641845703125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.169189453125,1.0,0.6174954175949097,0.4936244785785675,0.4936244785785675,1.0,1.0,-2.952832698822021,1.0791003704071045,1.873732328414917,0.4096034169197082,0.0,0.0,0.9963974952697754,246.1591186523437,213.0,175.22586059570312,-35905.734375,2704.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18310546875,313.49420166015625,278.1499938964844,0.0,18000.0,318.1099853515625,32412.40234375,36000.0,0.0,0.0,0.8753399848937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830218315124512,1.8329825401306152,-0.0027642319910228,0.0,0.0008883588016033,0.0,0.0,683.466796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369704842567443,-4552.50244140625,304.1936340332031,0.7150551080703735,0.3130729794502258,0.2891887724399566,293.4291076660156,297.1499938964844,293.1499938964844,0.3615986406803131,-6680.69189453125,304.2165222167969,0.7960684895515442,0.4391106069087982,0.4236333668231964,293.2283020019531,297.1499938964844,293.1499938964844,0.5960453152656555,-7298.86474609375,304.2038269042969,0.9058485627174376,0.6578330397605896,0.4632831513881683,293.248291015625,297.1499938964844,293.1499938964844,0.7551948428153992,-11860.21484375,304.2189636230469,0.968880534172058,0.791248083114624,0.7519340515136719,293.2140808105469,297.1499938964844,293.1499938964844,0.0662828311324119,-8342.9716796875,304.1622619628906,0.4956037402153015,0.1099839359521865,0.5312490463256836,291.1641845703125,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.169189453125,1.0,0.6174954175949097,0.4936244785785675,0.4936244785785675,1.0,1.0,-2.952832698822021,1.0791003704071045,1.873732328414917,0.4096034169197082,0.0,0.0,0.9963974952697754,246.1591186523437,213.0,175.22586059570312,-35905.734375,2704.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18310546875,313.49420166015625,278.1499938964844,0.0,18000.0,318.1099853515625,32412.40234375,36000.0,0.0,0.0,0.8753399848937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830218315124512,1.8329825401306152,-0.0027642319910228,0.0,0.0008883588016033,0.0,0.0,683.466796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2329544872045517,-4490.47314453125,304.1929931640625,0.7162112593650818,0.3103895485401153,0.2865877449512481,293.4313049316406,297.1499938964844,293.1499938964844,0.3552600443363189,-6587.9755859375,304.2159423828125,0.7973549365997314,0.4351426064968109,0.4197100698947906,293.2295837402344,297.1499938964844,293.1499938964844,0.5908183455467224,-7249.19775390625,304.2035522460937,0.9097486138343812,0.6565901637077332,0.4622769057750702,293.2496643066406,297.1499938964844,293.1499938964844,0.7484967708587646,-11779.7861328125,304.2185974121094,0.9726015329360962,0.7897305488586426,0.7503190636634827,293.2138977050781,297.1499938964844,293.1499938964844,0.0650921761989593,-8234.3125,304.1622009277344,0.4965824484825134,0.1092058196663856,0.5267746448516846,291.2244567871094,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.229248046875,1.0,0.612287163734436,0.4947415888309479,0.4947415888309479,1.0,1.0,-2.9364609718322754,1.0745095014572144,1.861951351165772,0.4085658490657806,0.0,0.0,0.985378623008728,240.288818359375,213.0,171.3451385498047,-35878.1875,2643.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2841796875,313.59588623046875,278.1499938964844,0.0,18000.0,318.5899963378906,32722.31640625,36000.0,0.0,0.0,0.8788803815841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290451765060425,1.83181381225586,-0.0027686201501637,0.0,0.0008919519023038,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.228964701294899,-4428.5380859375,304.19244384765625,0.7174472808837891,0.3077231645584106,0.2840014696121216,293.4334411621094,297.1499938964844,293.1499938964844,0.3489298820495605,-6494.88134765625,304.2154846191406,0.7987235188484192,0.4311611652374267,0.4157734215259552,293.2308044433594,297.1499938964844,293.1499938964844,0.5855425596237183,-7198.83056640625,304.2033996582031,0.9139211773872375,0.6553424000740051,0.461267352104187,293.2509765625,297.1499938964844,293.1499938964844,0.7417434453964233,-11698.2744140625,304.2184143066406,0.9763444066047668,0.7882089614868164,0.7487004995346069,293.2137145996094,297.1499938964844,293.1499938964844,0.0638956353068351,-8125.5439453125,304.16217041015625,0.4976302981376648,0.1084310412406921,0.5223146080970764,291.2860107421875,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2912902832031,1.0,0.607046902179718,0.4958489537239074,0.4958489537239074,1.0,1.0,-2.920100212097168,1.069872260093689,1.8502280712127688,0.4074821770191192,0.0,0.0,0.9701729416847228,234.41940307617188,201.0,173.0681915283203,-35872.09375,2583.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4144897460937,313.7218322753906,278.1499938964844,0.0,18000.0,318.5899963378906,33262.12890625,36000.0,0.0,0.0,0.8780577778816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826997995376587,1.829774260520935,-0.0027762586250901,0.0,0.0008911170298233,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211575359106063,-4306.58154296875,304.1913146972656,0.7201761603355408,0.3024404048919678,0.2788730561733246,293.4375,297.1499938964844,293.1499938964844,0.3364377319812774,-6309.91259765625,304.2144470214844,0.8017281889915466,0.4231564402580261,0.4078596830368042,293.2331237792969,297.1499938964844,293.1499938964844,0.5750604867935181,-7098.38818359375,304.2030334472656,0.9230167269706726,0.6528260111808777,0.4592337906360626,293.25347900390625,297.1499938964844,293.1499938964844,0.7283296585083008,-11535.7451171875,304.2179260253906,0.983858585357666,0.7851426601409912,0.7454433441162109,293.2133483886719,297.1499938964844,293.1499938964844,0.061515673995018,-7910.7890625,304.1620788574219,0.4999543726444244,0.1068910360336303,0.5134369134902954,291.4095153808594,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4144287109375,1.0,0.5964676141738892,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.8873937129974365,1.0604478120803833,1.8269460201263428,0.4051716923713684,0.0,0.0,0.9272186160087584,222.68809509277344,189.0,170.77072143554688,-35822.41015625,2465.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.659912109375,313.9544372558594,278.1499938964844,0.0,18000.0,318.5899963378906,35234.0546875,36000.0,0.0,0.0,0.8758071064949036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819477677345276,1.822281837463379,-0.0028041128534823,0.0,0.0008888328447937,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
