time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211575359106063,-4306.58154296875,304.1913146972656,0.7201761603355408,0.3024404048919678,0.2788730561733246,293.4375,297.1499938964844,293.1499938964844,0.3364377319812774,-6309.91259765625,304.2144470214844,0.8017281889915466,0.4231564402580261,0.4078596830368042,293.2331237792969,297.1499938964844,293.1499938964844,0.5750604867935181,-7098.38818359375,304.2030334472656,0.9230167269706726,0.6528260111808777,0.4592337906360626,293.25347900390625,297.1499938964844,293.1499938964844,0.7283296585083008,-11535.7451171875,304.2179260253906,0.983858585357666,0.7851426601409912,0.7454433441162109,293.2133483886719,297.1499938964844,293.1499938964844,0.061515673995018,-7910.7890625,304.1620788574219,0.4999543726444244,0.1068910360336303,0.5134369134902954,291.4095153808594,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4144287109375,1.0,0.5964676141738892,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.8873937129974365,1.0604478120803833,1.8269460201263428,0.4051716923713684,0.0,0.0,0.9272186160087584,222.68809509277344,189.0,170.77072143554688,-35822.41015625,2465.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.659912109375,313.9544372558594,278.1499938964844,0.0,18000.0,318.5899963378906,35234.0546875,36000.0,0.0,0.0,0.8758071064949036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819477677345276,1.822281837463379,-0.0028041128534823,0.0,0.0008888328447937,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145247906446457,-4203.22119140625,304.1884765625,0.7233017683029175,0.297235757112503,0.273808866739273,293.4412536621094,297.1499938964844,293.1499938964844,0.325598806142807,-6149.65576171875,304.2108459472656,0.8051504492759705,0.4151120483875274,0.3999000191688537,293.23504638671875,297.1499938964844,293.1499938964844,0.5670890212059021,-7023.8974609375,304.1983642578125,0.93302983045578,0.6503298282623291,0.4571994543075561,293.2555847167969,297.1499938964844,293.1499938964844,0.7180065512657166,-11414.384765625,304.2121276855469,0.9913738369941713,0.7820954322814941,0.742181122303009,293.2129821777344,297.1499938964844,293.1499938964844,0.0594638995826244,-7729.79150390625,304.16143798828125,0.5026339292526245,0.1053638085722923,0.5046114921569824,291.4844970703125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48504638671875,1.0,0.5857548117637634,0.500160276889801,0.500160276889801,1.0,1.0,-2.8547658920288086,1.0508363246917725,1.8039296865463257,0.402669221162796,0.0,0.0,0.8761993646621704,210.96031188964844,177.0,103.75733184814452,-35481.85546875,2350.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9198913574219,314.1014099121094,278.1499938964844,0.0,18000.0,318.1099853515625,36853.515625,36000.0,0.0,0.0,0.86763596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7593272924423218,1.7620376348495483,-0.0027103079482913,0.0,0.000880540232174,0.0,0.0,632.0487060546875,0.0,0.0,0.0,0.9715312719345092,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145247906446457,-4203.22119140625,304.1884765625,0.7233017683029175,0.297235757112503,0.273808866739273,293.4412536621094,297.1499938964844,293.1499938964844,0.325598806142807,-6149.65576171875,304.2108459472656,0.8051504492759705,0.4151120483875274,0.3999000191688537,293.23504638671875,297.1499938964844,293.1499938964844,0.5670890212059021,-7023.8974609375,304.1983642578125,0.93302983045578,0.6503298282623291,0.4571994543075561,293.2555847167969,297.1499938964844,293.1499938964844,0.7180065512657166,-11414.384765625,304.2121276855469,0.9913738369941713,0.7820954322814941,0.742181122303009,293.2129821777344,297.1499938964844,293.1499938964844,0.0594638995826244,-7729.79150390625,304.16143798828125,0.5026339292526245,0.1053638085722923,0.5046114921569824,291.4844970703125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48504638671875,1.0,0.5857548117637634,0.500160276889801,0.500160276889801,1.0,1.0,-2.8547658920288086,1.0508363246917725,1.8039296865463257,0.402669221162796,0.0,0.0,0.8761993646621704,210.96031188964844,177.0,103.75733184814452,-35481.85546875,2350.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9198913574219,314.1014099121094,278.1499938964844,0.0,18000.0,318.1099853515625,36853.515625,36000.0,0.0,0.0,0.86763596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7593272924423218,1.7620376348495483,-0.0027103079482913,0.0,0.000880540232174,0.0,0.0,632.0487060546875,0.0,0.0,0.0,0.9715312719345092,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.209842711687088,-4131.71435546875,304.1834411621094,0.7270736694335938,0.2922849059104919,0.2689096927642822,293.4437561035156,297.1499938964844,293.1499938964844,0.3175753951072693,-6032.88623046875,304.20391845703125,0.8092073798179626,0.4072222709655761,0.3920143842697143,293.2353820800781,297.1499938964844,293.1499938964844,0.5638321042060852,-6997.791015625,304.1876220703125,0.94407320022583,0.6481045484542847,0.4552965462207794,293.255859375,297.1499938964844,293.1499938964844,0.7132735252380371,-11366.408203125,304.1993103027344,0.9988997578620912,0.7793592214584351,0.7388484477996826,293.2117004394531,297.1499938964844,293.1499938964844,0.0580567754805088,-7611.2490234375,304.1599426269531,0.5059891939163208,0.104022778570652,0.4962885677814483,291.4689025878906,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4673767089844,1.0,0.5749514698982239,0.502225935459137,0.502225935459137,1.0,1.0,-2.8231019973754883,1.041389226913452,1.7817126512527466,0.4001428186893463,0.0,0.0,0.834170401096344,199.143798828125,165.0,9.25840663909912,-34920.0078125,2238.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2249755859375,314.1947021484375,278.1499938964844,0.0,18000.0,318.1099853515625,37136.96875,36000.0,0.0,0.0,0.8607719540596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584404706954956,1.660948395729065,-0.002507897792384,0.0,0.0008735741139389,0.0,0.0,544.3507690429688,0.0,0.0,0.0,0.9241507649421692,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.209842711687088,-4131.71435546875,304.1834411621094,0.7270736694335938,0.2922849059104919,0.2689096927642822,293.4437561035156,297.1499938964844,293.1499938964844,0.3175753951072693,-6032.88623046875,304.20391845703125,0.8092073798179626,0.4072222709655761,0.3920143842697143,293.2353820800781,297.1499938964844,293.1499938964844,0.5638321042060852,-6997.791015625,304.1876220703125,0.94407320022583,0.6481045484542847,0.4552965462207794,293.255859375,297.1499938964844,293.1499938964844,0.7132735252380371,-11366.408203125,304.1993103027344,0.9988997578620912,0.7793592214584351,0.7388484477996826,293.2117004394531,297.1499938964844,293.1499938964844,0.0580567754805088,-7611.2490234375,304.1599426269531,0.5059891939163208,0.104022778570652,0.4962885677814483,291.4689025878906,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4673767089844,1.0,0.5749514698982239,0.502225935459137,0.502225935459137,1.0,1.0,-2.8231019973754883,1.041389226913452,1.7817126512527466,0.4001428186893463,0.0,0.0,0.834170401096344,199.143798828125,165.0,9.25840663909912,-34920.0078125,2238.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2249755859375,314.1947021484375,278.1499938964844,0.0,18000.0,318.1099853515625,37136.96875,36000.0,0.0,0.0,0.8607719540596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584404706954956,1.660948395729065,-0.002507897792384,0.0,0.0008735741139389,0.0,0.0,544.3507690429688,0.0,0.0,0.0,0.9241507649421692,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056682407855987,-4067.609619140625,304.1792907714844,0.7298747301101685,0.2876321375370025,0.2643839120864868,293.4448547363281,297.1499938964844,293.1499938964844,0.3101418018341064,-5923.67529296875,304.19842529296875,0.8118520379066467,0.3995567560195923,0.3844459950923919,293.23443603515625,297.1499938964844,293.1499938964844,0.5615192651748657,-6979.642578125,304.1790466308594,0.9531647562980652,0.6461279392242432,0.4536668956279754,293.24383544921875,297.1499938964844,293.1499938964844,0.6945752501487732,-11121.0400390625,304.2146301269531,0.9990000128746032,0.7790626287460327,0.7207855582237244,293.20904541015625,297.1499938964844,293.1499938964844,0.0569989904761314,-7523.29541015625,304.1584167480469,0.5090532898902893,0.1029970571398735,0.4897980988025665,291.4473571777344,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4464111328125,1.0,0.5632531642913818,0.5045772194862366,0.5045772194862366,1.0,1.0,-2.7771992683410645,1.0263406038284302,1.7508587837219238,0.3953625559806824,0.0,0.0,0.7961958050727844,189.03672790527344,168.0,-15.656842231750488,-34275.9296875,2113.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6390991210937,314.36834716796875,278.1499938964844,0.0,18000.0,318.1099853515625,37187.75,36000.0,0.0,0.0,0.8513767123222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5534625053405762,1.5557671785354614,-0.0023047751747071,0.0,0.0008640391170047,0.0,0.0,462.04541015625,0.0,0.0,0.0,0.875156044960022,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056682407855987,-4067.609619140625,304.1792907714844,0.7298747301101685,0.2876321375370025,0.2643839120864868,293.4448547363281,297.1499938964844,293.1499938964844,0.3101418018341064,-5923.67529296875,304.19842529296875,0.8118520379066467,0.3995567560195923,0.3844459950923919,293.23443603515625,297.1499938964844,293.1499938964844,0.5615192651748657,-6979.642578125,304.1790466308594,0.9531647562980652,0.6461279392242432,0.4536668956279754,293.24383544921875,297.1499938964844,293.1499938964844,0.6945752501487732,-11121.0400390625,304.2146301269531,0.9990000128746032,0.7790626287460327,0.7207855582237244,293.20904541015625,297.1499938964844,293.1499938964844,0.0569989904761314,-7523.29541015625,304.1584167480469,0.5090532898902893,0.1029970571398735,0.4897980988025665,291.4473571777344,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4464111328125,1.0,0.5632531642913818,0.5045772194862366,0.5045772194862366,1.0,1.0,-2.7771992683410645,1.0263406038284302,1.7508587837219238,0.3953625559806824,0.0,0.0,0.7961958050727844,189.03672790527344,168.0,-15.656842231750488,-34275.9296875,2113.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6390991210937,314.36834716796875,278.1499938964844,0.0,18000.0,318.1099853515625,37187.75,36000.0,0.0,0.0,0.8513767123222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5534625053405762,1.5557671785354614,-0.0023047751747071,0.0,0.0008640391170047,0.0,0.0,462.04541015625,0.0,0.0,0.0,0.875156044960022,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037382870912552,-4037.89892578125,304.177490234375,0.7301529049873352,0.2853103876113891,0.2622190713882446,293.4454650878906,297.1499938964844,293.1499938964844,0.3066110908985138,-5871.5283203125,304.1960144042969,0.811791718006134,0.3957012295722961,0.3807397484779358,293.2342224121094,297.1499938964844,293.1499938964844,0.5606481432914734,-6973.05322265625,304.17535400390625,0.9558382034301758,0.6451037526130676,0.4529020190238952,293.2314147949219,297.1499938964844,293.1499938964844,0.6871768236160278,-11028.3056640625,304.2161865234375,0.9990000128746032,0.7803158164024353,0.71399986743927,293.20770263671875,297.1499938964844,293.1499938964844,0.056590873748064,-7489.86474609375,304.1576232910156,0.5098220705986023,0.1025126427412033,0.4871474802494049,291.4345397949219,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4327392578125,1.0,0.5591884255409241,0.5056741237640381,0.5056741237640381,1.0,1.0,-2.7577884197235107,1.0201568603515625,1.7376314401626587,0.3932519853115082,0.0,0.0,0.7784490585327148,185.7183990478516,168.0,-27.87925148010254,-33971.90625,2066.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8822631835937,314.4684753417969,278.1499938964844,0.0,18000.0,317.6300048828125,37198.5234375,36000.0,0.0,0.0,0.8408455848693848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4988943338394165,1.501098394393921,-0.0022040838375687,0.0,0.0008533513755537,0.0,0.0,422.967529296875,0.0,0.0,0.0,0.8500502109527588,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020435631275177,-4012.045166015625,304.1755676269531,0.7297251224517822,0.2829895615577698,0.2600785195827484,293.4461364746094,297.1499938964844,293.1499938964844,0.3034123182296753,-5824.49169921875,304.1934814453125,0.8108737468719482,0.3918260037899017,0.377040296792984,293.2341003417969,297.1499938964844,293.1499938964844,0.5603746771812439,-6972.47607421875,304.1712341308594,0.9574095010757446,0.6440617442131042,0.4521400928497314,293.2193298339844,297.1499938964844,293.1499938964844,0.6827735304832458,-10976.5625,304.21209716796875,0.9990000128746032,0.7816551327705383,0.7095195651054382,293.2064514160156,297.1499938964844,293.1499938964844,0.056280568242073,-7465.486328125,304.15679931640625,0.5100463628768921,0.1020298451185226,0.4846585988998413,291.4103698730469,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4076843261719,1.0,0.5559064149856567,0.5067253708839417,0.5067253708839417,1.0,1.0,-2.741474151611328,1.0151375532150269,1.7263367176055908,0.3917402923107147,0.0,0.0,0.7634488940238953,183.4199981689453,171.0,-48.29596710205078,-33671.64453125,2029.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1014404296875,314.54425048828125,278.1499938964844,0.0,18000.0,317.6300048828125,37129.1796875,36000.0,0.0,0.0,0.8339294195175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447348952293396,1.449459433555603,-0.0021104733459651,0.0,0.0008463323465548,0.0,0.0,388.07220458984375,0.0,0.0,0.0,0.8266212940216064,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988425999879837,-3963.0537109375,304.17242431640625,0.7274773120880127,0.2783808410167694,0.2558850049972534,293.4475402832031,297.1499938964844,293.1499938964844,0.2972235083580017,-5732.884765625,304.1893615722656,0.8072540163993835,0.3840397000312805,0.3696702122688293,293.2339782714844,297.1499938964844,293.1499938964844,0.560286819934845,-6975.0732421875,304.16436767578125,0.9584049582481384,0.6419543623924255,0.4506463408470154,293.2005920410156,297.1499938964844,293.1499938964844,0.6790646314620972,-10941.5791015625,304.19744873046875,0.9990000128746032,0.7837177515029907,0.7051001787185669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557497292757034,-7424.560546875,304.1554260253906,0.5094038248062134,0.1010653376579284,0.4800225496292114,291.3562927246094,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3538818359375,1.0,0.5512248277664185,0.5087141990661621,0.5087141990661621,1.0,1.0,-2.714893341064453,1.007368087768555,1.7075252532958984,0.3896764516830444,0.0,0.0,0.7396206855773926,180.78921508789065,174.0,-66.25416564941406,-33188.63671875,1974.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5263366699219,314.7056579589844,278.1499938964844,0.0,18000.0,317.6300048828125,36884.20703125,36000.0,0.0,0.0,0.8189285397529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362102508544922,1.3640623092651367,-0.001959754852578,0.0,0.0008311083656735,0.0,0.0,334.6356811523437,0.0,0.0,0.0,0.7881430387496948,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988425999879837,-3963.0537109375,304.17242431640625,0.7274773120880127,0.2783808410167694,0.2558850049972534,293.4475402832031,297.1499938964844,293.1499938964844,0.2972235083580017,-5732.884765625,304.1893615722656,0.8072540163993835,0.3840397000312805,0.3696702122688293,293.2339782714844,297.1499938964844,293.1499938964844,0.560286819934845,-6975.0732421875,304.16436767578125,0.9584049582481384,0.6419543623924255,0.4506463408470154,293.2005920410156,297.1499938964844,293.1499938964844,0.6790646314620972,-10941.5791015625,304.19744873046875,0.9990000128746032,0.7837177515029907,0.7051001787185669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557497292757034,-7424.560546875,304.1554260253906,0.5094038248062134,0.1010653376579284,0.4800225496292114,291.3562927246094,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3538818359375,1.0,0.5512248277664185,0.5087141990661621,0.5087141990661621,1.0,1.0,-2.714893341064453,1.007368087768555,1.7075252532958984,0.3896764516830444,0.0,0.0,0.7396206855773926,180.78921508789065,174.0,-66.25416564941406,-33188.63671875,1974.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5263366699219,314.7056579589844,278.1499938964844,0.0,18000.0,317.6300048828125,36884.20703125,36000.0,0.0,0.0,0.8189285397529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362102508544922,1.3640623092651367,-0.001959754852578,0.0,0.0008311083656735,0.0,0.0,334.6356811523437,0.0,0.0,0.0,0.7881430387496948,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956845670938491,-3914.23681640625,304.17022705078125,0.7238765954971313,0.2738205194473266,0.2517942488193512,293.4490051269531,297.1499938964844,293.1499938964844,0.2909933924674988,-5639.5625,304.1866455078125,0.8017626404762268,0.3762057721614837,0.3623180091381073,293.234130859375,297.1499938964844,293.1499938964844,0.5602235794067383,-6976.80615234375,304.1597595214844,0.9573209285736084,0.6397980451583862,0.4491684138774872,293.1918334960937,297.1499938964844,293.1499938964844,0.6801021695137024,-10968.228515625,304.1799011230469,0.9990000128746032,0.7842288017272949,0.7050402760505676,293.2021789550781,297.1499938964844,293.1499938964844,0.0552446022629737,-7385.45751953125,304.15447998046875,0.5076947212219238,0.1000921949744224,0.4756729006767273,291.3062438964844,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.30401611328125,1.0,0.5483479499816895,0.5105761885643005,0.5105761885643005,1.0,1.0,-2.6940629482269287,1.0017247200012207,1.6923381090164185,0.3884945809841156,0.0,0.0,0.7221845388412476,180.02102661132812,177.0,-67.96354675292969,-32804.1953125,1938.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8814392089844,314.8402404785156,278.1499938964844,0.0,18000.0,317.1499938964844,36656.55859375,36000.0,0.0,0.0,0.7982505559921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29731023311615,1.299160361289978,-0.0018501341110095,0.0,0.0008101228158921,0.0,0.0,297.6281433105469,0.0,0.0,0.0,0.7592669129371643,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956845670938491,-3914.23681640625,304.17022705078125,0.7238765954971313,0.2738205194473266,0.2517942488193512,293.4490051269531,297.1499938964844,293.1499938964844,0.2909933924674988,-5639.5625,304.1866455078125,0.8017626404762268,0.3762057721614837,0.3623180091381073,293.234130859375,297.1499938964844,293.1499938964844,0.5602235794067383,-6976.80615234375,304.1597595214844,0.9573209285736084,0.6397980451583862,0.4491684138774872,293.1918334960937,297.1499938964844,293.1499938964844,0.6801021695137024,-10968.228515625,304.1799011230469,0.9990000128746032,0.7842288017272949,0.7050402760505676,293.2021789550781,297.1499938964844,293.1499938964844,0.0552446022629737,-7385.45751953125,304.15447998046875,0.5076947212219238,0.1000921949744224,0.4756729006767273,291.3062438964844,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.30401611328125,1.0,0.5483479499816895,0.5105761885643005,0.5105761885643005,1.0,1.0,-2.6940629482269287,1.0017247200012207,1.6923381090164185,0.3884945809841156,0.0,0.0,0.7221845388412476,180.02102661132812,177.0,-67.96354675292969,-32804.1953125,1938.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8814392089844,314.8402404785156,278.1499938964844,0.0,18000.0,317.1499938964844,36656.55859375,36000.0,0.0,0.0,0.7982505559921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29731023311615,1.299160361289978,-0.0018501341110095,0.0,0.0008101228158921,0.0,0.0,297.6281433105469,0.0,0.0,0.0,0.7592669129371643,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926550865173339,-3867.196044921875,304.1685485839844,0.7193306088447571,0.2693140804767608,0.2477912008762359,293.45050048828125,297.1499938964844,293.1499938964844,0.2848450541496277,-5546.77490234375,304.1846923828125,0.7950332164764404,0.3683293759822845,0.3549663424491882,293.2344665527344,297.1499938964844,293.1499938964844,0.5603987574577332,-6980.3017578125,304.15625,0.9548032879829408,0.6375994682312012,0.4476904273033142,293.19293212890625,297.1499938964844,293.1499938964844,0.6849154233932495,-11042.4580078125,304.16192626953125,0.9990000128746032,0.7829667329788208,0.7079178094863892,293.2005920410156,297.1499938964844,293.1499938964844,0.0547699965536594,-7349.03466796875,304.1537780761719,0.5052587389945984,0.0990923643112182,0.4714295566082001,291.2538146972656,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2516174316406,1.0,0.5466812252998352,0.5123414993286133,0.5123414993286133,1.0,1.0,-2.676997900009156,0.9974459409713744,1.6795519590377808,0.3878639340400696,0.0,0.0,0.7118344306945801,180.501220703125,180.0,-70.7200698852539,-32456.43359375,1914.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0552062988281,314.8705139160156,278.1499938964844,0.0,18000.0,317.1499938964844,36412.98046875,36000.0,0.0,0.0,0.7811946272850037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254008650779724,1.2557862997055054,-0.0017776364693418,0.0,0.0007928131963126,0.0,0.0,274.3726501464844,0.0,0.0,0.0,0.7402017116546631,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926550865173339,-3867.196044921875,304.1685485839844,0.7193306088447571,0.2693140804767608,0.2477912008762359,293.45050048828125,297.1499938964844,293.1499938964844,0.2848450541496277,-5546.77490234375,304.1846923828125,0.7950332164764404,0.3683293759822845,0.3549663424491882,293.2344665527344,297.1499938964844,293.1499938964844,0.5603987574577332,-6980.3017578125,304.15625,0.9548032879829408,0.6375994682312012,0.4476904273033142,293.19293212890625,297.1499938964844,293.1499938964844,0.6849154233932495,-11042.4580078125,304.16192626953125,0.9990000128746032,0.7829667329788208,0.7079178094863892,293.2005920410156,297.1499938964844,293.1499938964844,0.0547699965536594,-7349.03466796875,304.1537780761719,0.5052587389945984,0.0990923643112182,0.4714295566082001,291.2538146972656,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2516174316406,1.0,0.5466812252998352,0.5123414993286133,0.5123414993286133,1.0,1.0,-2.676997900009156,0.9974459409713744,1.6795519590377808,0.3878639340400696,0.0,0.0,0.7118344306945801,180.501220703125,180.0,-70.7200698852539,-32456.43359375,1914.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0552062988281,314.8705139160156,278.1499938964844,0.0,18000.0,317.1499938964844,36412.98046875,36000.0,0.0,0.0,0.7811946272850037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254008650779724,1.2557862997055054,-0.0017776364693418,0.0,0.0007928131963126,0.0,0.0,274.3726501464844,0.0,0.0,0.0,0.7402017116546631,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895336657762527,-3818.163330078125,304.1675720214844,0.7140681743621826,0.2648643553256988,0.2438661158084869,293.4519958496094,297.1499938964844,293.1499938964844,0.278453379869461,-5449.21044921875,304.1838073730469,0.7874955534934998,0.3604137897491455,0.3476055562496185,293.2349548339844,297.1499938964844,293.1499938964844,0.560188889503479,-6979.1484375,304.154541015625,0.9512983560562134,0.6353600025177002,0.4462069869041443,293.2023010253906,297.1499938964844,293.1499938964844,0.691840648651123,-11141.1630859375,304.146484375,0.9990000128746032,0.7799950838088989,0.7127538919448853,293.1993713378906,297.1499938964844,293.1499938964844,0.0542315021157264,-7306.5419921875,304.1534118652344,0.5023450255393982,0.0980593860149383,0.4671790897846222,291.211181640625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2093200683594,1.0,0.5458201169967651,0.5140470862388611,0.5140470862388611,1.0,1.0,-2.6623551845550537,0.9940399527549744,1.668315291404724,0.3875840902328491,0.0,0.0,0.7065941691398621,181.8202667236328,183.0,-61.64957046508789,-32180.978515625,1898.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.092041015625,314.840576171875,278.1499938964844,0.0,18000.0,317.1499938964844,36223.6484375,36000.0,0.0,0.0,0.7650885581970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302563190460205,1.2319937944412231,-0.0017375731840729,0.0,0.0007764676120132,0.0,0.0,262.04571533203125,0.0,0.0,0.0,0.7297545671463013,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895336657762527,-3818.163330078125,304.1675720214844,0.7140681743621826,0.2648643553256988,0.2438661158084869,293.4519958496094,297.1499938964844,293.1499938964844,0.278453379869461,-5449.21044921875,304.1838073730469,0.7874955534934998,0.3604137897491455,0.3476055562496185,293.2349548339844,297.1499938964844,293.1499938964844,0.560188889503479,-6979.1484375,304.154541015625,0.9512983560562134,0.6353600025177002,0.4462069869041443,293.2023010253906,297.1499938964844,293.1499938964844,0.691840648651123,-11141.1630859375,304.146484375,0.9990000128746032,0.7799950838088989,0.7127538919448853,293.1993713378906,297.1499938964844,293.1499938964844,0.0542315021157264,-7306.5419921875,304.1534118652344,0.5023450255393982,0.0980593860149383,0.4671790897846222,291.211181640625,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2093200683594,1.0,0.5458201169967651,0.5140470862388611,0.5140470862388611,1.0,1.0,-2.6623551845550537,0.9940399527549744,1.668315291404724,0.3875840902328491,0.0,0.0,0.7065941691398621,181.8202667236328,183.0,-61.64957046508789,-32180.978515625,1898.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.092041015625,314.840576171875,278.1499938964844,0.0,18000.0,317.1499938964844,36223.6484375,36000.0,0.0,0.0,0.7650885581970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302563190460205,1.2319937944412231,-0.0017375731840729,0.0,0.0007764676120132,0.0,0.0,262.04571533203125,0.0,0.0,0.0,0.7297545671463013,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879546046257019,-3793.19921875,304.1672668457031,0.7111956477165222,0.2626620829105377,0.2419306486845016,293.4527282714844,297.1499938964844,293.1499938964844,0.2751901149749756,-5399.0634765625,304.18359375,0.783523678779602,0.3564426898956299,0.3439195454120636,293.2352600097656,297.1499938964844,293.1499938964844,0.5599690675735474,-6977.24267578125,304.15411376953125,0.9492751359939576,0.634225070476532,0.4454599916934967,293.2095642089844,297.1499938964844,293.1499938964844,0.6959087252616882,-11197.2822265625,304.1397399902344,0.9990000128746032,0.7779101729393005,0.7156883478164673,293.1988830566406,297.1499938964844,293.1499938964844,0.0539428293704986,-7283.4990234375,304.1533203125,0.5007701516151428,0.0975327715277671,0.4650412797927856,291.1925354003906,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1908264160156,1.0,0.5456038117408752,0.5148892402648926,0.5148892402648926,1.0,1.0,-2.6556591987609863,0.9925665855407716,1.6630926132202148,0.3875392973423004,0.0,0.0,0.7056393623352051,182.7050170898437,183.0,-56.817684173583984,-32058.359375,1891.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05914306640625,314.79986572265625,278.1499938964844,0.0,18000.0,316.6700134277344,36143.31640625,36000.0,0.0,0.0,0.7527625560760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241252660751345,1.2258518934249878,-0.0017266320064663,0.0,0.0007639582618139,0.0,0.0,258.8498229980469,0.0,0.0,0.0,0.727066159248352,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864203959703445,-3768.947998046875,304.1669006347656,0.7081608772277832,0.260476291179657,0.2400128543376922,293.4534606933594,297.1499938964844,293.1499938964844,0.2719652950763702,-5349.42578125,304.183349609375,0.7794610857963562,0.3524646162986755,0.3402296304702759,293.2355651855469,297.1499938964844,293.1499938964844,0.5598315000534058,-6976.18701171875,304.15362548828125,0.9471156597137452,0.6330829858779907,0.4447098076343536,293.2182312011719,297.1499938964844,293.1499938964844,0.7004729509353638,-11259.3046875,304.13330078125,0.9990000128746032,0.7754541635513306,0.7188761830329895,293.19842529296875,297.1499938964844,293.1499938964844,0.0536627322435379,-7261.3173828125,304.1532287597656,0.499143898487091,0.0970022454857826,0.4628994762897491,291.1723022460937,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.170166015625,1.0,0.5454955101013184,0.5157302021980286,0.5157302021980286,1.0,1.0,-2.649275779724121,0.9912125468254088,1.6580631732940674,0.387546569108963,0.0,0.0,0.7061388492584229,183.7032928466797,186.0,-58.12116622924805,-31918.455078125,1886.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9587097167969,314.7135925292969,278.1499938964844,0.0,18000.0,316.6700134277344,36062.00390625,36000.0,0.0,0.0,0.7450821399688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216676473617554,1.2233887910842896,-0.0017211497761309,0.0,0.000756163673941,0.0,0.0,257.4529724121094,0.0,0.0,0.0,0.7260190844535828,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833379119634628,-3719.951904296875,304.1664123535156,0.7018272280693054,0.2561588883399963,0.2362334728240966,293.4548645019531,297.1499938964844,293.1499938964844,0.2654154002666473,-5247.9873046875,304.18316650390625,0.7711641192436218,0.3444932401180267,0.3328425288200378,293.2362060546875,297.1499938964844,293.1499938964844,0.559382438659668,-6972.0673828125,304.1531982421875,0.9424839019775392,0.6307864189147949,0.4432066679000854,293.23876953125,297.1499938964844,293.1499938964844,0.7103043794631958,-11390.1845703125,304.1225891113281,0.9990000128746032,0.7695661783218384,0.7257738709449768,293.1976623535156,297.1499938964844,293.1499938964844,0.0530737191438674,-7214.29931640625,304.15313720703125,0.4957836866378784,0.0959272608160972,0.4586069881916046,291.1352844238281,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1337280273437,1.0,0.5455256700515747,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.6371781826019287,0.9887731671333312,1.6484050750732422,0.3876916170120239,0.0,0.0,0.7107429504394531,185.96749877929688,189.0,-51.23454284667969,-31691.65234375,1878.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6629943847656,314.5042724609375,278.1499938964844,0.0,18000.0,316.6700134277344,35891.0078125,36000.0,0.0,0.0,0.7314394116401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301803827285769,1.2319103479385376,-0.0017299464670941,0.0,0.0007423179922625,0.0,0.0,261.16607666015625,0.0,0.0,0.0,0.729694664478302,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833379119634628,-3719.951904296875,304.1664123535156,0.7018272280693054,0.2561588883399963,0.2362334728240966,293.4548645019531,297.1499938964844,293.1499938964844,0.2654154002666473,-5247.9873046875,304.18316650390625,0.7711641192436218,0.3444932401180267,0.3328425288200378,293.2362060546875,297.1499938964844,293.1499938964844,0.559382438659668,-6972.0673828125,304.1531982421875,0.9424839019775392,0.6307864189147949,0.4432066679000854,293.23876953125,297.1499938964844,293.1499938964844,0.7103043794631958,-11390.1845703125,304.1225891113281,0.9990000128746032,0.7695661783218384,0.7257738709449768,293.1976623535156,297.1499938964844,293.1499938964844,0.0530737191438674,-7214.29931640625,304.15313720703125,0.4957836866378784,0.0959272608160972,0.4586069881916046,291.1352844238281,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1337280273437,1.0,0.5455256700515747,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.6371781826019287,0.9887731671333312,1.6484050750732422,0.3876916170120239,0.0,0.0,0.7107429504394531,185.96749877929688,189.0,-51.23454284667969,-31691.65234375,1878.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6629943847656,314.5042724609375,278.1499938964844,0.0,18000.0,316.6700134277344,35891.0078125,36000.0,0.0,0.0,0.7314394116401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301803827285769,1.2319103479385376,-0.0017299464670941,0.0,0.0007423179922625,0.0,0.0,261.16607666015625,0.0,0.0,0.0,0.729694664478302,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801280379295349,-3668.340576171875,304.16632080078125,0.6942790746688843,0.2519409656524658,0.232595294713974,293.4560241699219,297.1499938964844,293.1499938964844,0.2585571706295013,-5140.66650390625,304.1835632324219,0.7616531252861023,0.3365344703197479,0.3255192041397095,293.2367553710937,297.1499938964844,293.1499938964844,0.5582299828529358,-6960.43408203125,304.15411376953125,0.9359162449836732,0.6284893155097961,0.4417467415332794,293.2571716308594,297.1499938964844,293.1499938964844,0.7118444442749023,-11402.8193359375,304.1299743652344,0.9961623549461364,0.7635634541511536,0.7250223755836487,293.19696044921875,297.1499938964844,293.1499938964844,0.0524378605186939,-7162.41015625,304.1531677246094,0.4916266500949859,0.0948614850640297,0.4545986950397491,291.1144104003906,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1139831542969,1.0,0.5453364849090576,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.616541624069214,0.9830139875411988,1.6335275173187256,0.3865641057491302,0.0,0.0,0.7171992659568787,189.53309631347656,192.0,-31.026460647583008,-31422.083984375,1863.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27227783203125,314.2561950683594,278.1499938964844,0.0,18000.0,316.19000244140625,35802.63671875,36000.0,0.0,0.0,0.7153404951095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487329244613647,1.2504887580871582,-0.0017558432882651,0.0,0.0007259796839207,0.0,0.0,270.1387634277344,0.0,0.0,0.0,0.7377461791038513,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801280379295349,-3668.340576171875,304.16632080078125,0.6942790746688843,0.2519409656524658,0.232595294713974,293.4560241699219,297.1499938964844,293.1499938964844,0.2585571706295013,-5140.66650390625,304.1835632324219,0.7616531252861023,0.3365344703197479,0.3255192041397095,293.2367553710937,297.1499938964844,293.1499938964844,0.5582299828529358,-6960.43408203125,304.15411376953125,0.9359162449836732,0.6284893155097961,0.4417467415332794,293.2571716308594,297.1499938964844,293.1499938964844,0.7118444442749023,-11402.8193359375,304.1299743652344,0.9961623549461364,0.7635634541511536,0.7250223755836487,293.19696044921875,297.1499938964844,293.1499938964844,0.0524378605186939,-7162.41015625,304.1531677246094,0.4916266500949859,0.0948614850640297,0.4545986950397491,291.1144104003906,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.1139831542969,1.0,0.5453364849090576,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.616541624069214,0.9830139875411988,1.6335275173187256,0.3865641057491302,0.0,0.0,0.7171992659568787,189.53309631347656,192.0,-31.026460647583008,-31422.083984375,1863.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27227783203125,314.2561950683594,278.1499938964844,0.0,18000.0,316.19000244140625,35802.63671875,36000.0,0.0,0.0,0.7153404951095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487329244613647,1.2504887580871582,-0.0017558432882651,0.0,0.0007259796839207,0.0,0.0,270.1387634277344,0.0,0.0,0.0,0.7377461791038513,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769530177116394,-3617.0771484375,304.1661682128906,0.6867627501487732,0.2477702647447586,0.229020893573761,293.45721435546875,297.1499938964844,293.1499938964844,0.2516620457172394,-5032.13623046875,304.1838684082031,0.7523020505905151,0.32854163646698,0.318186491727829,293.2375183105469,297.1499938964844,293.1499938964844,0.5569273829460144,-6947.419921875,304.1548767089844,0.9292446970939636,0.6261396408081055,0.4402661025524139,293.2643127441406,297.1499938964844,293.1499938964844,0.7094209790229797,-11363.8212890625,304.1405029296875,0.9909148812294006,0.759384036064148,0.7209292054176331,293.1963806152344,297.1499938964844,293.1499938964844,0.0517990328371524,-7110.29248046875,304.1531677246094,0.4874584674835205,0.0937920659780502,0.4506468474864959,291.0959167480469,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0950622558594,1.0,0.544762134552002,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.5919957160949707,0.975718080997467,1.6162775754928589,0.3846219182014465,0.0,0.0,0.7255262136459351,193.1304473876953,195.0,-28.093425750732425,-31072.5,1843.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77545166015625,313.931396484375,278.1499938964844,0.0,18000.0,316.19000244140625,35737.90234375,36000.0,0.0,0.0,0.7049655318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712898254394531,1.273078680038452,-0.0017888555303215,0.0,0.0007154503837227,0.0,0.0,281.4695739746094,0.0,0.0,0.0,0.7477536797523499,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769530177116394,-3617.0771484375,304.1661682128906,0.6867627501487732,0.2477702647447586,0.229020893573761,293.45721435546875,297.1499938964844,293.1499938964844,0.2516620457172394,-5032.13623046875,304.1838684082031,0.7523020505905151,0.32854163646698,0.318186491727829,293.2375183105469,297.1499938964844,293.1499938964844,0.5569273829460144,-6947.419921875,304.1548767089844,0.9292446970939636,0.6261396408081055,0.4402661025524139,293.2643127441406,297.1499938964844,293.1499938964844,0.7094209790229797,-11363.8212890625,304.1405029296875,0.9909148812294006,0.759384036064148,0.7209292054176331,293.1963806152344,297.1499938964844,293.1499938964844,0.0517990328371524,-7110.29248046875,304.1531677246094,0.4874584674835205,0.0937920659780502,0.4506468474864959,291.0959167480469,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0950622558594,1.0,0.544762134552002,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.5919957160949707,0.975718080997467,1.6162775754928589,0.3846219182014465,0.0,0.0,0.7255262136459351,193.1304473876953,195.0,-28.093425750732425,-31072.5,1843.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77545166015625,313.931396484375,278.1499938964844,0.0,18000.0,316.19000244140625,35737.90234375,36000.0,0.0,0.0,0.7049655318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712898254394531,1.273078680038452,-0.0017888555303215,0.0,0.0007154503837227,0.0,0.0,281.4695739746094,0.0,0.0,0.0,0.7477536797523499,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.173735961318016,-3564.792724609375,304.1661376953125,0.6797619462013245,0.2436769306659698,0.2254879623651504,293.45831298828125,297.1499938964844,293.1499938964844,0.2446245998144149,-4920.51953125,304.1842956542969,0.7435621023178101,0.3205345869064331,0.3108115494251251,293.2382507324219,297.1499938964844,293.1499938964844,0.5552889108657837,-6930.9619140625,304.1559753417969,0.9232231974601746,0.6237706542015076,0.4387519657611847,293.2671203613281,297.1499938964844,293.1499938964844,0.7072155475616455,-11330.7236328125,304.1472473144531,0.98617821931839,0.7559173107147217,0.7177475690841675,293.1957397460937,297.1499938964844,293.1499938964844,0.0511205196380615,-7054.611328125,304.1532287597656,0.4835200011730194,0.0927462056279182,0.4466733038425445,291.08282470703125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.08221435546875,1.0,0.5440961122512817,0.5234693288803101,0.5234693288803101,1.0,1.0,-2.568471908569336,0.9687740802764891,1.5996979475021362,0.382808655500412,0.0,0.0,0.7354108095169067,196.34548950195312,198.0,-20.35450935363769,-30766.875,1822.7532958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2689514160156,313.6131896972656,278.1499938964844,0.0,18000.0,316.19000244140625,35681.54296875,36000.0,0.0,0.0,0.6967103481292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007081747055054,1.3025416135787964,-0.0018334680935367,0.0,0.0007070724386721,0.0,0.0,296.8486633300781,0.0,0.0,0.0,0.7607758045196533,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.173735961318016,-3564.792724609375,304.1661376953125,0.6797619462013245,0.2436769306659698,0.2254879623651504,293.45831298828125,297.1499938964844,293.1499938964844,0.2446245998144149,-4920.51953125,304.1842956542969,0.7435621023178101,0.3205345869064331,0.3108115494251251,293.2382507324219,297.1499938964844,293.1499938964844,0.5552889108657837,-6930.9619140625,304.1559753417969,0.9232231974601746,0.6237706542015076,0.4387519657611847,293.2671203613281,297.1499938964844,293.1499938964844,0.7072155475616455,-11330.7236328125,304.1472473144531,0.98617821931839,0.7559173107147217,0.7177475690841675,293.1957397460937,297.1499938964844,293.1499938964844,0.0511205196380615,-7054.611328125,304.1532287597656,0.4835200011730194,0.0927462056279182,0.4466733038425445,291.08282470703125,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.08221435546875,1.0,0.5440961122512817,0.5234693288803101,0.5234693288803101,1.0,1.0,-2.568471908569336,0.9687740802764891,1.5996979475021362,0.382808655500412,0.0,0.0,0.7354108095169067,196.34548950195312,198.0,-20.35450935363769,-30766.875,1822.7532958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2689514160156,313.6131896972656,278.1499938964844,0.0,18000.0,316.19000244140625,35681.54296875,36000.0,0.0,0.0,0.6967103481292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007081747055054,1.3025416135787964,-0.0018334680935367,0.0,0.0007070724386721,0.0,0.0,296.8486633300781,0.0,0.0,0.0,0.7607758045196533,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.172128215432167,-3538.551513671875,304.1661376953125,0.6764013171195984,0.2416661232709884,0.2237494587898254,293.45880126953125,297.1499938964844,293.1499938964844,0.2410732507705688,-4863.8896484375,304.1845092773437,0.7393418550491333,0.3165335953235626,0.3071212470531463,293.2386169433594,297.1499938964844,293.1499938964844,0.5543637871742249,-6921.677734375,304.1565856933594,0.9203709959983826,0.6225836873054504,0.4379899799823761,293.2679138183594,297.1499938964844,293.1499938964844,0.7060249447822571,-11313.7080078125,304.14990234375,0.983871042728424,0.7542745471000671,0.7162721753120422,293.19537353515625,297.1499938964844,293.1499938964844,0.0507774651050567,-7026.39111328125,304.1532897949219,0.4815833568572998,0.0922363921999931,0.4447285234928131,291.078125,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.0776672363281,1.0,0.5437533259391785,0.5244943499565125,0.5244943499565125,1.0,1.0,-2.5569238662719727,0.9653670191764832,1.5915567874908447,0.38192218542099,0.0,0.0,0.7406845688819885,197.88348388671875,198.0,-16.663423538208008,-30622.123046875,1812.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01910400390625,313.4580993652344,278.1499938964844,0.0,18000.0,315.7099914550781,35662.87890625,36000.0,0.0,0.0,0.6885111331939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166472911834717,1.3185056447982788,-0.0018583447672426,0.0,0.0006987513042986,0.0,0.0,305.46826171875,0.0,0.0,0.0,0.7678804993629456,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705739349126815,-3513.196044921875,304.166015625,0.6731191873550415,0.2396794259548187,0.2220308482646942,293.459228515625,297.1499938964844,293.1499938964844,0.2375757098197937,-4808.021484375,304.1846008300781,0.7351908683776855,0.3125361800193786,0.3034318685531616,293.2389221191406,297.1499938964844,293.1499938964844,0.5535296201705933,-6913.42578125,304.1568908691406,0.9176053404808044,0.6213974952697754,0.4372266232967376,293.2685241699219,297.1499938964844,293.1499938964844,0.7049419283866882,-11298.58203125,304.1518859863281,0.9815741777420044,0.75266033411026,0.714829683303833,293.19500732421875,297.1499938964844,293.1499938964844,0.0504523590207099,-6999.853515625,304.1532592773437,0.4796445071697235,0.0917346104979515,0.4428150951862335,291.0714416503906,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0704345703125,1.0,0.5434111952781677,0.5255208015441895,0.5255208015441895,1.0,1.0,-2.5454764366149902,0.96198707818985,1.5834892988204956,0.3810416460037231,0.0,0.0,0.7465529441833496,199.3950958251953,201.0,-19.350902557373047,-30455.5546875,1802.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7387084960937,313.27703857421875,278.1499938964844,0.0,18000.0,315.7099914550781,35641.33203125,36000.0,0.0,0.0,0.6849772930145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333345651626587,1.3352303504943848,-0.0018846909515559,0.0,0.0006951648974791,0.0,0.0,314.6889953613281,0.0,0.0,0.0,0.7753875255584717,4.0,0.0,1.0
