time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.167506068944931,-3462.9619140625,304.1658020019531,0.6667769551277161,0.2357804328203201,0.2186577469110489,293.4599609375,297.1499938964844,293.1499938964844,0.230576753616333,-4695.623046875,304.18475341796875,0.7270093560218811,0.3045554459095001,0.2960621416568756,293.2394714355469,297.1499938964844,293.1499938964844,0.5517762899398804,-6896.05126953125,304.15753173828125,0.9123237133026124,0.6190333366394043,0.4357032775878906,293.2693786621094,297.1499938964844,293.1499938964844,0.7026350498199463,-11267.1435546875,304.15509033203125,0.9769813418388368,0.7494893670082092,0.7120071053504944,293.1942443847656,297.1499938964844,293.1499938964844,0.0498078949749469,-6947.21923828125,304.1532592773437,0.4757033884525299,0.0907533690333366,0.4390798807144165,291.0590515136719,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05859375,1.0,0.5427424311637878,0.5275783538818359,0.5275783538818359,1.0,1.0,-2.5228590965271,0.9552989602088928,1.5675601959228516,0.3792935907840729,0.0,0.0,0.759657084941864,202.3667755126953,204.0,-15.633517265319824,-30166.720703125,1782.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.199462890625,312.942138671875,278.1499938964844,0.0,18000.0,315.7099914550781,35578.0546875,36000.0,0.0,0.0,0.679350733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720325231552124,1.3739793300628662,-0.0019467233214527,0.0,0.0006894546677358,0.0,0.0,336.79840087890625,0.0,0.0,0.0,0.7927919626235962,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.167506068944931,-3462.9619140625,304.1658020019531,0.6667769551277161,0.2357804328203201,0.2186577469110489,293.4599609375,297.1499938964844,293.1499938964844,0.230576753616333,-4695.623046875,304.18475341796875,0.7270093560218811,0.3045554459095001,0.2960621416568756,293.2394714355469,297.1499938964844,293.1499938964844,0.5517762899398804,-6896.05126953125,304.15753173828125,0.9123237133026124,0.6190333366394043,0.4357032775878906,293.2693786621094,297.1499938964844,293.1499938964844,0.7026350498199463,-11267.1435546875,304.15509033203125,0.9769813418388368,0.7494893670082092,0.7120071053504944,293.1942443847656,297.1499938964844,293.1499938964844,0.0498078949749469,-6947.21923828125,304.1532592773437,0.4757033884525299,0.0907533690333366,0.4390798807144165,291.0590515136719,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05859375,1.0,0.5427424311637878,0.5275783538818359,0.5275783538818359,1.0,1.0,-2.5228590965271,0.9552989602088928,1.5675601959228516,0.3792935907840729,0.0,0.0,0.759657084941864,202.3667755126953,204.0,-15.633517265319824,-30166.720703125,1782.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.199462890625,312.942138671875,278.1499938964844,0.0,18000.0,315.7099914550781,35578.0546875,36000.0,0.0,0.0,0.679350733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720325231552124,1.3739793300628662,-0.0019467233214527,0.0,0.0006894546677358,0.0,0.0,336.79840087890625,0.0,0.0,0.0,0.7927919626235962,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644105315208435,-3411.908203125,304.1656799316406,0.6607086658477783,0.2319780141115188,0.215369313955307,293.46051025390625,297.1499938964844,293.1499938964844,0.2234662622213363,-4580.4658203125,304.1849975585937,0.7187853455543518,0.2965933084487915,0.288706362247467,293.239990234375,297.1499938964844,293.1499938964844,0.5496273636817932,-6874.5986328125,304.1585998535156,0.907361388206482,0.6166658997535706,0.4341780543327331,293.2699279785156,297.1499938964844,293.1499938964844,0.6997817754745483,-11229.1328125,304.1581420898437,0.972350299358368,0.7463496923446655,0.7092213034629822,293.19342041015625,297.1499938964844,293.1499938964844,0.0491371676325798,-6892.021484375,304.1532897949219,0.4715822041034698,0.0897977948188781,0.4354554712772369,291.0548095703125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0546875,1.0,0.5421056747436523,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005359649658203,0.948679268360138,1.5518566370010376,0.3775524199008941,0.0,0.0,0.7726991176605225,205.30416870117188,207.0,-7.688772678375244,-29901.8359375,1763.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.704345703125,312.6400756835937,278.1499938964844,0.0,18000.0,315.2300109863281,35568.2578125,36000.0,0.0,0.0,0.6705629229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117811918258667,1.4137948751449585,-0.0020135885570198,0.0,0.0006805361481383,0.0,0.0,360.8414916992188,0.0,0.0,0.0,0.8108084797859192,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644105315208435,-3411.908203125,304.1656799316406,0.6607086658477783,0.2319780141115188,0.215369313955307,293.46051025390625,297.1499938964844,293.1499938964844,0.2234662622213363,-4580.4658203125,304.1849975585937,0.7187853455543518,0.2965933084487915,0.288706362247467,293.239990234375,297.1499938964844,293.1499938964844,0.5496273636817932,-6874.5986328125,304.1585998535156,0.907361388206482,0.6166658997535706,0.4341780543327331,293.2699279785156,297.1499938964844,293.1499938964844,0.6997817754745483,-11229.1328125,304.1581420898437,0.972350299358368,0.7463496923446655,0.7092213034629822,293.19342041015625,297.1499938964844,293.1499938964844,0.0491371676325798,-6892.021484375,304.1532897949219,0.4715822041034698,0.0897977948188781,0.4354554712772369,291.0548095703125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0546875,1.0,0.5421056747436523,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005359649658203,0.948679268360138,1.5518566370010376,0.3775524199008941,0.0,0.0,0.7726991176605225,205.30416870117188,207.0,-7.688772678375244,-29901.8359375,1763.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.704345703125,312.6400756835937,278.1499938964844,0.0,18000.0,315.2300109863281,35568.2578125,36000.0,0.0,0.0,0.6705629229545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117811918258667,1.4137948751449585,-0.0020135885570198,0.0,0.0006805361481383,0.0,0.0,360.8414916992188,0.0,0.0,0.0,0.8108084797859192,4.0,0.0,1.0
552660,293.3186340332031,297.1499938964844,293.1499938964844,0.161455899477005,-3363.089599609375,304.1653747558594,0.6549053192138672,0.2282720208168029,0.2121652662754058,293.4608764648437,297.1499938964844,293.1499938964844,0.2164819091558456,-4466.701171875,304.1849670410156,0.710174024105072,0.2886534333229065,0.2813677489757538,293.2403869628906,297.1499938964844,293.1499938964844,0.5476173162460327,-6854.7919921875,304.1590881347656,0.9027424454689026,0.614301860332489,0.4326516985893249,293.2702941894531,297.1499938964844,293.1499938964844,0.6970518231391907,-11193.623046875,304.1599426269531,0.9676706790924072,0.7432364821434021,0.7064567804336548,293.1925964355469,297.1499938964844,293.1499938964844,0.0485036745667457,-6840.27490234375,304.1532592773437,0.4671729505062103,0.0888644531369209,0.4319275617599487,291.0469665527344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.046630859375,1.0,0.541507363319397,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.478475332260132,0.942117154598236,1.5363582372665403,0.3758131265640259,0.0,0.0,0.7868905067443848,208.2254180908203,210.0,-10.075247764587402,-29612.990234375,1744.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19287109375,312.318115234375,278.1499938964844,0.0,18000.0,315.2300109863281,35541.80078125,36000.0,0.0,0.0,0.6668221354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4525222778320312,1.454606056213379,-0.0020837329793721,0.0,0.0006767397280782,0.0,0.0,386.7079162597656,0.0,0.0,0.0,0.8294684290885925,4.0,0.0,1.0
552720,293.3186340332031,297.1499938964844,293.1499938964844,0.161455899477005,-3363.089599609375,304.1653747558594,0.6549053192138672,0.2282720208168029,0.2121652662754058,293.4608764648437,297.1499938964844,293.1499938964844,0.2164819091558456,-4466.701171875,304.1849670410156,0.710174024105072,0.2886534333229065,0.2813677489757538,293.2403869628906,297.1499938964844,293.1499938964844,0.5476173162460327,-6854.7919921875,304.1590881347656,0.9027424454689026,0.614301860332489,0.4326516985893249,293.2702941894531,297.1499938964844,293.1499938964844,0.6970518231391907,-11193.623046875,304.1599426269531,0.9676706790924072,0.7432364821434021,0.7064567804336548,293.1925964355469,297.1499938964844,293.1499938964844,0.0485036745667457,-6840.27490234375,304.1532592773437,0.4671729505062103,0.0888644531369209,0.4319275617599487,291.0469665527344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.046630859375,1.0,0.541507363319397,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.478475332260132,0.942117154598236,1.5363582372665403,0.3758131265640259,0.0,0.0,0.7868905067443848,208.2254180908203,210.0,-10.075247764587402,-29612.990234375,1744.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19287109375,312.318115234375,278.1499938964844,0.0,18000.0,315.2300109863281,35541.80078125,36000.0,0.0,0.0,0.6668221354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4525222778320312,1.454606056213379,-0.0020837329793721,0.0,0.0006767397280782,0.0,0.0,386.7079162597656,0.0,0.0,0.0,0.8294684290885925,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584900915622711,-3313.732421875,304.1651916503906,0.6493633389472961,0.2246629148721695,0.2090473026037216,293.4610595703125,297.1499938964844,293.1499938964844,0.2094238251447677,-4350.71533203125,304.1850891113281,0.7010098695755005,0.2807381749153137,0.2740500271320343,293.2407531738281,297.1499938964844,293.1499938964844,0.5452625155448914,-6831.37109375,304.15997314453125,0.8983616232872009,0.6119412779808044,0.4311289191246032,293.2705078125,297.1499938964844,293.1499938964844,0.6938630938529968,-11152.26953125,304.1619567871094,0.962949812412262,0.7401450872421265,0.7037156820297241,293.1917724609375,297.1499938964844,293.1499938964844,0.047845009714365,-6786.0791015625,304.1532592773437,0.4623745083808899,0.0879519283771514,0.4284902513027191,291.0462951660156,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0463562011719,1.0,0.5409520864486694,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.4566850662231445,0.9356170296669006,1.521068096160889,0.3740787208080292,0.0,0.0,0.8008425831794739,211.1385040283203,213.0,-2.2802441120147705,-29364.69921875,1726.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7462463378906,312.04736328125,278.1499938964844,0.0,18000.0,315.2300109863281,35546.40625,36000.0,0.0,0.0,0.6643604040145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941765069961548,1.496334671974182,-0.0021582352928817,0.0,0.0006742413388565,0.0,0.0,414.6185302734375,0.0,0.0,0.0,0.8485834002494812,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584900915622711,-3313.732421875,304.1651916503906,0.6493633389472961,0.2246629148721695,0.2090473026037216,293.4610595703125,297.1499938964844,293.1499938964844,0.2094238251447677,-4350.71533203125,304.1850891113281,0.7010098695755005,0.2807381749153137,0.2740500271320343,293.2407531738281,297.1499938964844,293.1499938964844,0.5452625155448914,-6831.37109375,304.15997314453125,0.8983616232872009,0.6119412779808044,0.4311289191246032,293.2705078125,297.1499938964844,293.1499938964844,0.6938630938529968,-11152.26953125,304.1619567871094,0.962949812412262,0.7401450872421265,0.7037156820297241,293.1917724609375,297.1499938964844,293.1499938964844,0.047845009714365,-6786.0791015625,304.1532592773437,0.4623745083808899,0.0879519283771514,0.4284902513027191,291.0462951660156,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0463562011719,1.0,0.5409520864486694,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.4566850662231445,0.9356170296669006,1.521068096160889,0.3740787208080292,0.0,0.0,0.8008425831794739,211.1385040283203,213.0,-2.2802441120147705,-29364.69921875,1726.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7462463378906,312.04736328125,278.1499938964844,0.0,18000.0,315.2300109863281,35546.40625,36000.0,0.0,0.0,0.6643604040145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941765069961548,1.496334671974182,-0.0021582352928817,0.0,0.0006742413388565,0.0,0.0,414.6185302734375,0.0,0.0,0.0,0.8485834002494812,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570045948028564,-3288.8837890625,304.1651306152344,0.6466860175132751,0.2228942215442657,0.2075202465057373,293.4610900878906,297.1499938964844,293.1499938964844,0.205872043967247,-4291.96337890625,304.1851501464844,0.6963927149772644,0.2767897546291351,0.2703990638256073,293.24090576171875,297.1499938964844,293.1499938964844,0.5439509153366089,-6818.2822265625,304.1605529785156,0.8962075710296631,0.6107591390609741,0.4303662776947021,293.2705993652344,297.1499938964844,293.1499938964844,0.6920920610427856,-11129.3662109375,304.1629943847656,0.9605727195739746,0.7386024594306946,0.7023484706878662,293.1913757324219,297.1499938964844,293.1499938964844,0.0475064814090728,-6758.09423828125,304.1532897949219,0.4599227905273437,0.0875029489398002,0.4268038868904114,291.0487060546875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0489501953125,1.0,0.5406906604766846,0.5348565578460693,0.5348565578460693,1.0,1.0,-2.4458794593811035,0.9323861598968506,1.5134931802749634,0.373211920261383,0.0,0.0,0.8073607683181763,212.5948028564453,213.0,2.2814509868621826,-29248.759765625,1717.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5497436523437,311.9300537109375,278.1499938964844,0.0,18000.0,314.75,35563.79296875,36000.0,0.0,0.0,0.6587011814117432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137543678283691,1.51594877243042,-0.0021943191532045,0.0,0.0006684979889541,0.0,0.0,428.2749633789063,0.0,0.0,0.0,0.8576133251190186,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555689871311187,-3264.87353515625,304.1649780273437,0.6440680027008057,0.2211479544639587,0.206013485789299,293.46112060546875,297.1499938964844,293.1499938964844,0.2023745030164718,-4233.95751953125,304.18511962890625,0.6917667984962463,0.2728466689586639,0.2667531073093414,293.2410583496094,297.1499938964844,293.1499938964844,0.5427232384681702,-6806.1474609375,304.1608581542969,0.8940772414207458,0.6095771789550781,0.4296028614044189,293.2706604003906,297.1499938964844,293.1499938964844,0.690418541431427,-11107.9697265625,304.1636657714844,0.958186149597168,0.7370632290840149,0.7009829878807068,293.1909484863281,297.1499938964844,293.1499938964844,0.0471828505396842,-6731.50634765625,304.1532897949219,0.4575219750404358,0.0870584473013877,0.4251373410224914,291.04931640625,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.0489807128906,1.0,0.5404395461082458,0.5359076261520386,0.5359076261520386,1.0,1.0,-2.435129165649414,0.9291667938232422,1.5059622526168823,0.3723448514938354,0.0,0.0,0.813972532749176,214.05123901367188,216.0,0.0726122707128524,-29109.26171875,1708.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3345642089844,311.7928466796875,278.1499938964844,0.0,18000.0,314.75,35580.0546875,36000.0,0.0,0.0,0.6574704647064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323998928070068,1.534628987312317,-0.0022291073109954,0.0,0.0006672489107586,0.0,0.0,441.5780944824219,0.0,0.0,0.0,0.8662704229354858,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527271866798401,-3217.177734375,304.16473388671875,0.6389541625976562,0.2176535725593567,0.20302315056324,293.4615173339844,297.1499938964844,293.1499938964844,0.1953830420970916,-4117.29541015625,304.1850891113281,0.6824585199356079,0.2648847699165344,0.2594234645366668,293.2413635253906,297.1499938964844,293.1499938964844,0.5402495861053467,-6781.69775390625,304.161376953125,0.8898745775222778,0.6072068810462952,0.4280749261379242,293.2707214355469,297.1499938964844,293.1499938964844,0.6870416402816772,-11064.9296875,304.1647644042969,0.9533788561820984,0.7339907288551331,0.698261559009552,293.1901550292969,297.1499938964844,293.1499938964844,0.0465449355542659,-6679.1396484375,304.1532592773437,0.4528623223304748,0.0861813873052597,0.4218630790710449,291.0500183105469,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0502624511719,1.0,0.5399642586708069,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.413692235946656,0.9227285385131836,1.4909638166427612,0.3706018924713135,0.0,0.0,0.8273910284042358,216.9775238037109,219.0,3.037713527679444,-28867.314453125,1691.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9593811035156,311.5635681152344,278.1499938964844,0.0,18000.0,314.75,35585.484375,36000.0,0.0,0.0,0.6556639671325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570038914680481,1.5723389387130735,-0.0022999919019639,0.0,0.0006654156022705,0.0,0.0,469.2448120117188,0.0,0.0,0.0,0.8837601542472839,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527271866798401,-3217.177734375,304.16473388671875,0.6389541625976562,0.2176535725593567,0.20302315056324,293.4615173339844,297.1499938964844,293.1499938964844,0.1953830420970916,-4117.29541015625,304.1850891113281,0.6824585199356079,0.2648847699165344,0.2594234645366668,293.2413635253906,297.1499938964844,293.1499938964844,0.5402495861053467,-6781.69775390625,304.161376953125,0.8898745775222778,0.6072068810462952,0.4280749261379242,293.2707214355469,297.1499938964844,293.1499938964844,0.6870416402816772,-11064.9296875,304.1647644042969,0.9533788561820984,0.7339907288551331,0.698261559009552,293.1901550292969,297.1499938964844,293.1499938964844,0.0465449355542659,-6679.1396484375,304.1532592773437,0.4528623223304748,0.0861813873052597,0.4218630790710449,291.0500183105469,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0502624511719,1.0,0.5399642586708069,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.413692235946656,0.9227285385131836,1.4909638166427612,0.3706018924713135,0.0,0.0,0.8273910284042358,216.9775238037109,219.0,3.037713527679444,-28867.314453125,1691.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9593811035156,311.5635681152344,278.1499938964844,0.0,18000.0,314.75,35585.484375,36000.0,0.0,0.0,0.6556639671325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570038914680481,1.5723389387130735,-0.0022999919019639,0.0,0.0006654156022705,0.0,0.0,469.2448120117188,0.0,0.0,0.0,0.8837601542472839,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497822403907776,-3167.34423828125,304.16473388671875,0.6339511871337891,0.2141821235418319,0.2000364661216735,293.4622802734375,297.1499938964844,293.1499938964844,0.1882070302963256,-3996.33740234375,304.18536376953125,0.6730762720108032,0.2568407356739044,0.2519957721233368,293.2417297363281,297.1499938964844,293.1499938964844,0.5373238325119019,-6752.51025390625,304.1624755859375,0.8857327103614807,0.6048175096511841,0.4265342056751251,293.2708435058594,297.1499938964844,293.1499938964844,0.6830987334251404,-11014.3974609375,304.1664123535156,0.948518931865692,0.7309099435806274,0.6955342888832092,293.1894226074219,297.1499938964844,293.1499938964844,0.0458666048943996,-6622.955078125,304.1532897949219,0.4483727812767029,0.085314355790615,0.4186438322067261,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.060791015625,1.0,0.5395119786262512,0.540177583694458,0.540177583694458,1.0,1.0,-2.392186403274536,0.9162319898605348,1.475954294204712,0.3688176274299621,0.0,0.0,0.8387654423713684,219.9278106689453,222.0,12.218707084655762,-28649.22265625,1674.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6589050292969,311.38671875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.1015625,36000.0,0.0,0.0,0.6496615409851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6031908988952637,1.6055558919906616,-0.0023649870418012,0.0,0.0006593238795176,0.0,0.0,494.7947387695313,0.0,0.0,0.0,0.8991951942443848,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497822403907776,-3167.34423828125,304.16473388671875,0.6339511871337891,0.2141821235418319,0.2000364661216735,293.4622802734375,297.1499938964844,293.1499938964844,0.1882070302963256,-3996.33740234375,304.18536376953125,0.6730762720108032,0.2568407356739044,0.2519957721233368,293.2417297363281,297.1499938964844,293.1499938964844,0.5373238325119019,-6752.51025390625,304.1624755859375,0.8857327103614807,0.6048175096511841,0.4265342056751251,293.2708435058594,297.1499938964844,293.1499938964844,0.6830987334251404,-11014.3974609375,304.1664123535156,0.948518931865692,0.7309099435806274,0.6955342888832092,293.1894226074219,297.1499938964844,293.1499938964844,0.0458666048943996,-6622.955078125,304.1532897949219,0.4483727812767029,0.085314355790615,0.4186438322067261,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.060791015625,1.0,0.5395119786262512,0.540177583694458,0.540177583694458,1.0,1.0,-2.392186403274536,0.9162319898605348,1.475954294204712,0.3688176274299621,0.0,0.0,0.8387654423713684,219.9278106689453,222.0,12.218707084655762,-28649.22265625,1674.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6589050292969,311.38671875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.1015625,36000.0,0.0,0.0,0.6496615409851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6031908988952637,1.6055558919906616,-0.0023649870418012,0.0,0.0006593238795176,0.0,0.0,494.7947387695313,0.0,0.0,0.0,0.8991951942443848,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469723582267761,-3119.705810546875,304.1644897460937,0.629112720489502,0.2108038663864135,0.1971222758293151,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567693948745,-3876.646240234375,304.185302734375,0.6637982726097107,0.2488095760345459,0.2445618510246276,293.2420654296875,297.1499938964844,293.1499938964844,0.5345567464828491,-6725.173828125,304.16290283203125,0.8816878199577332,0.6024295091629028,0.4249894320964813,293.2708740234375,297.1499938964844,293.1499938964844,0.6793421506881714,-10966.8359375,304.16717529296875,0.9436620473861694,0.7278404235839844,0.6928102374076843,293.188720703125,297.1499938964844,293.1499938964844,0.0452186800539493,-6569.63720703125,304.1532897949219,0.4440722465515136,0.0844580009579658,0.4154658615589142,291.0663146972656,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.06658935546875,1.0,0.5390856862068176,0.5423458814620972,0.5423458814620972,1.0,1.0,-2.3708088397979736,0.9097487330436708,1.4610600471496582,0.3670185804367065,0.0,0.0,0.849409818649292,222.8726959228516,225.0,8.905184745788574,-28398.794921875,1657.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3569030761719,311.1959228515625,278.1499938964844,0.0,18000.0,314.2699890136719,35679.63671875,36000.0,0.0,0.0,0.6477521061897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316159963607788,1.6340376138687134,-0.0024215625599026,0.0,0.0006573860882781,0.0,0.0,517.448486328125,0.0,0.0,0.0,0.912541687488556,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469723582267761,-3119.705810546875,304.1644897460937,0.629112720489502,0.2108038663864135,0.1971222758293151,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567693948745,-3876.646240234375,304.185302734375,0.6637982726097107,0.2488095760345459,0.2445618510246276,293.2420654296875,297.1499938964844,293.1499938964844,0.5345567464828491,-6725.173828125,304.16290283203125,0.8816878199577332,0.6024295091629028,0.4249894320964813,293.2708740234375,297.1499938964844,293.1499938964844,0.6793421506881714,-10966.8359375,304.16717529296875,0.9436620473861694,0.7278404235839844,0.6928102374076843,293.188720703125,297.1499938964844,293.1499938964844,0.0452186800539493,-6569.63720703125,304.1532897949219,0.4440722465515136,0.0844580009579658,0.4154658615589142,291.0663146972656,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.06658935546875,1.0,0.5390856862068176,0.5423458814620972,0.5423458814620972,1.0,1.0,-2.3708088397979736,0.9097487330436708,1.4610600471496582,0.3670185804367065,0.0,0.0,0.849409818649292,222.8726959228516,225.0,8.905184745788574,-28398.794921875,1657.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3569030761719,311.1959228515625,278.1499938964844,0.0,18000.0,314.2699890136719,35679.63671875,36000.0,0.0,0.0,0.6477521061897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6316159963607788,1.6340376138687134,-0.0024215625599026,0.0,0.0006573860882781,0.0,0.0,517.448486328125,0.0,0.0,0.0,0.912541687488556,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441965848207473,-3072.353271484375,304.164306640625,0.6244145631790161,0.2075323909521103,0.1943013817071914,293.4631652832031,297.1499938964844,293.1499938964844,0.1741201728582382,-3756.048828125,304.1852722167969,0.6547296047210693,0.2408184856176376,0.2371594160795211,293.2422790527344,297.1499938964844,293.1499938964844,0.5315593481063843,-6695.3916015625,304.1636047363281,0.877754271030426,0.6000500917434692,0.4234508574008941,293.27081298828125,297.1499938964844,293.1499938964844,0.6752987504005432,-10915.42578125,304.1681823730469,0.9388446807861328,0.7247906923294067,0.6901052594184875,293.18804931640625,297.1499938964844,293.1499938964844,0.0445535480976104,-6514.6435546875,304.1532897949219,0.4399755001068115,0.083616204559803,0.4123444557189941,291.0774230957031,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0780944824219,1.0,0.538692831993103,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.349679708480835,0.9033234119415284,1.4463564157485962,0.3652243018150329,0.0,0.0,0.8584200143814087,225.8050994873047,228.0,14.950861930847168,-28183.9921875,1641.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1243591308594,311.0579528808594,278.1499938964844,0.0,18000.0,314.2699890136719,35727.62890625,36000.0,0.0,0.0,0.646221399307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6568645238876345,1.6593375205993652,-0.0024729415308684,0.0,0.000655832584016,0.0,0.0,538.2294921875,0.0,0.0,0.0,0.9243541955947876,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441965848207473,-3072.353271484375,304.164306640625,0.6244145631790161,0.2075323909521103,0.1943013817071914,293.4631652832031,297.1499938964844,293.1499938964844,0.1741201728582382,-3756.048828125,304.1852722167969,0.6547296047210693,0.2408184856176376,0.2371594160795211,293.2422790527344,297.1499938964844,293.1499938964844,0.5315593481063843,-6695.3916015625,304.1636047363281,0.877754271030426,0.6000500917434692,0.4234508574008941,293.27081298828125,297.1499938964844,293.1499938964844,0.6752987504005432,-10915.42578125,304.1681823730469,0.9388446807861328,0.7247906923294067,0.6901052594184875,293.18804931640625,297.1499938964844,293.1499938964844,0.0445535480976104,-6514.6435546875,304.1532897949219,0.4399755001068115,0.083616204559803,0.4123444557189941,291.0774230957031,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0780944824219,1.0,0.538692831993103,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.349679708480835,0.9033234119415284,1.4463564157485962,0.3652243018150329,0.0,0.0,0.8584200143814087,225.8050994873047,228.0,14.950861930847168,-28183.9921875,1641.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1243591308594,311.0579528808594,278.1499938964844,0.0,18000.0,314.2699890136719,35727.62890625,36000.0,0.0,0.0,0.646221399307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6568645238876345,1.6593375205993652,-0.0024729415308684,0.0,0.000655832584016,0.0,0.0,538.2294921875,0.0,0.0,0.0,0.9243541955947876,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428159326314926,-3048.6826171875,304.1642150878906,0.6220978498458862,0.205936387181282,0.1929263472557068,293.4632263183594,297.1499938964844,293.1499938964844,0.1706046164035797,-3695.349365234375,304.18524169921875,0.6502898335456848,0.2368398755788803,0.2334729582071304,293.2424011230469,297.1499938964844,293.1499938964844,0.5299444794654846,-6679.287109375,304.1640625,0.8758254051208496,0.598860502243042,0.4226816594600677,293.2707824707031,297.1499938964844,293.1499938964844,0.673132061958313,-10887.798828125,304.1688232421875,0.9364526867866516,0.7232688665390015,0.6887559294700623,293.18768310546875,297.1499938964844,293.1499938964844,0.0442125052213668,-6486.322265625,304.1533203125,0.4380031228065491,0.0832012072205543,0.410808265209198,291.08551025390625,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.0863647460937,1.0,0.5385098457336426,0.5456224083900452,0.5456224083900452,1.0,1.0,-2.339209079742432,0.9001326560974121,1.4390764236450195,0.3643292188644409,0.0,0.0,0.8619130253791809,227.2686920166016,228.0,18.874664306640625,-28083.73046875,1633.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0322265625,311.0054016113281,278.1499938964844,0.0,18000.0,313.7900085449219,35762.91796875,36000.0,0.0,0.0,0.6407298445701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667153000831604,1.669647455215454,-0.0024944527540355,0.0,0.0006502593751065,0.0,0.0,546.9191284179688,0.0,0.0,0.0,0.9291718006134032,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414882689714431,-3025.92529296875,304.1640319824219,0.6197893619537354,0.2043657898902893,0.1915740221738815,293.4632263183594,297.1499938964844,293.1499938964844,0.1671506017446518,-3635.50927734375,304.18511962890625,0.6459165215492249,0.2328732460737228,0.2297967225313186,293.24249267578125,297.1499938964844,293.1499938964844,0.5284262299537659,-6664.26171875,304.1642761230469,0.8739209175109863,0.5976724028587341,0.4219125509262085,293.2707214355469,297.1499938964844,293.1499938964844,0.6710832715034485,-10861.8994140625,304.16912841796875,0.9340742826461792,0.7217507362365723,0.687408447265625,293.1873474121094,297.1499938964844,293.1499938964844,0.0438870415091514,-6459.44873046875,304.1532897949219,0.4360805153846741,0.082790195941925,0.4092889428138733,291.0915832519531,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0917663574219,1.0,0.5383360385894775,0.5467206835746765,0.5467206835746765,1.0,1.0,-2.328800678253174,0.8969563841819763,1.4318443536758425,0.3634353876113891,0.0,0.0,0.8651579022407532,228.7312164306641,231.0,15.76290798187256,-27958.19921875,1625.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91802978515625,310.9300231933594,278.1499938964844,0.0,18000.0,313.7900085449219,35795.59765625,36000.0,0.0,0.0,0.6395028829574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6758747100830078,1.6783875226974487,-0.0025128501001745,0.0,0.0006490141386166,0.0,0.0,554.3722534179688,0.0,0.0,0.0,0.9332857131958008,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389454454183578,-2982.263916015625,304.1636047363281,0.6151570081710815,0.2013014853000641,0.1889378428459167,293.4630432128906,297.1499938964844,293.1499938964844,0.1603729873895645,-3517.35498046875,304.1847229003906,0.6373622417449951,0.2249784469604492,0.2224783599376678,293.2425842285156,297.1499938964844,293.1499938964844,0.5255444645881653,-6635.84228515625,304.1643371582031,0.8701909184455872,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.667180061340332,-10812.767578125,304.1692810058594,0.9293773770332336,0.7187379598617554,0.6847321391105652,293.1866760253906,297.1499938964844,293.1499938964844,0.0432633832097053,-6408.15576171875,304.1532287597656,0.4323841333389282,0.0819807052612304,0.406302809715271,291.0998229980469,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.10040283203125,1.0,0.538017988204956,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.308202028274536,0.8906595706939697,1.417542576789856,0.3616566658020019,0.0,0.0,0.87138831615448,231.65174865722656,234.0,14.433050155639648,-27735.833984375,1609.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323303222656,310.8140563964844,278.1499938964844,0.0,18000.0,313.7900085449219,35822.7265625,36000.0,0.0,0.0,0.6372398734092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6920806169509888,1.694627046585083,-0.0025465195067226,0.0,0.0006467174389399,0.0,0.0,568.2936401367188,0.0,0.0,0.0,0.940924346446991,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389454454183578,-2982.263916015625,304.1636047363281,0.6151570081710815,0.2013014853000641,0.1889378428459167,293.4630432128906,297.1499938964844,293.1499938964844,0.1603729873895645,-3517.35498046875,304.1847229003906,0.6373622417449951,0.2249784469604492,0.2224783599376678,293.2425842285156,297.1499938964844,293.1499938964844,0.5255444645881653,-6635.84228515625,304.1643371582031,0.8701909184455872,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.667180061340332,-10812.767578125,304.1692810058594,0.9293773770332336,0.7187379598617554,0.6847321391105652,293.1866760253906,297.1499938964844,293.1499938964844,0.0432633832097053,-6408.15576171875,304.1532287597656,0.4323841333389282,0.0819807052612304,0.406302809715271,291.0998229980469,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.10040283203125,1.0,0.538017988204956,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.308202028274536,0.8906595706939697,1.417542576789856,0.3616566658020019,0.0,0.0,0.87138831615448,231.65174865722656,234.0,14.433050155639648,-27735.833984375,1609.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323303222656,310.8140563964844,278.1499938964844,0.0,18000.0,313.7900085449219,35822.7265625,36000.0,0.0,0.0,0.6372398734092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6920806169509888,1.694627046585083,-0.0025465195067226,0.0,0.0006467174389399,0.0,0.0,568.2936401367188,0.0,0.0,0.0,0.940924346446991,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364217400550842,-2938.632568359375,304.16326904296875,0.6104236245155334,0.1983373612165451,0.1863911896944046,293.46258544921875,297.1499938964844,293.1499938964844,0.153621956706047,-3398.42724609375,304.18438720703125,0.6289844512939453,0.2171357125043869,0.2152066826820373,293.2426452636719,297.1499938964844,293.1499938964844,0.5223884582519531,-6604.46533203125,304.1648254394531,0.8665570616722107,0.5929533243179321,0.41885706782341,293.2702331542969,297.1499938964844,293.1499938964844,0.6629421710968018,-10759.00390625,304.169921875,0.92476886510849,0.7157396078109741,0.6820725202560425,293.1860046386719,297.1499938964844,293.1499938964844,0.0426202863454818,-6354.9013671875,304.1532287597656,0.4288780391216278,0.0811875611543655,0.4033876955509186,291.1145935058594,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11541748046875,1.0,0.5377396941184998,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.287879467010498,0.884432315826416,1.4034472703933716,0.3598894476890564,0.0,0.0,0.8751657605171204,234.5710906982422,237.0,19.699169158935547,-27534.94140625,1594.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5989990234375,310.7359619140625,278.1499938964844,0.0,18000.0,313.3099975585937,35879.0390625,36000.0,0.0,0.0,0.63028883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7037874460220337,1.7063593864440918,-0.0025718663819134,0.0,0.0006396630778908,0.0,0.0,578.63232421875,0.0,0.0,0.0,0.9464051127433776,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364217400550842,-2938.632568359375,304.16326904296875,0.6104236245155334,0.1983373612165451,0.1863911896944046,293.46258544921875,297.1499938964844,293.1499938964844,0.153621956706047,-3398.42724609375,304.18438720703125,0.6289844512939453,0.2171357125043869,0.2152066826820373,293.2426452636719,297.1499938964844,293.1499938964844,0.5223884582519531,-6604.46533203125,304.1648254394531,0.8665570616722107,0.5929533243179321,0.41885706782341,293.2702331542969,297.1499938964844,293.1499938964844,0.6629421710968018,-10759.00390625,304.169921875,0.92476886510849,0.7157396078109741,0.6820725202560425,293.1860046386719,297.1499938964844,293.1499938964844,0.0426202863454818,-6354.9013671875,304.1532287597656,0.4288780391216278,0.0811875611543655,0.4033876955509186,291.1145935058594,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.11541748046875,1.0,0.5377396941184998,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.287879467010498,0.884432315826416,1.4034472703933716,0.3598894476890564,0.0,0.0,0.8751657605171204,234.5710906982422,237.0,19.699169158935547,-27534.94140625,1594.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5989990234375,310.7359619140625,278.1499938964844,0.0,18000.0,313.3099975585937,35879.0390625,36000.0,0.0,0.0,0.63028883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7037874460220337,1.7063593864440918,-0.0025718663819134,0.0,0.0006396630778908,0.0,0.0,578.63232421875,0.0,0.0,0.0,0.9464051127433776,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340760588645935,-2898.062744140625,304.1627502441406,0.6056474447250366,0.1954719275236129,0.1839321702718734,293.4619445800781,297.1499938964844,293.1499938964844,0.1470838785171508,-3282.320556640625,304.1838073730469,0.6205621957778931,0.209347978234291,0.2079840302467346,293.2426452636719,297.1499938964844,293.1499938964844,0.5195492506027222,-6576.537109375,304.1645812988281,0.8630144000053406,0.5906062722206116,0.4173358976840973,293.2698974609375,297.1499938964844,293.1499938964844,0.659098744392395,-10710.8115234375,304.1696472167969,0.9202673435211182,0.7127604484558105,0.6794260740280151,293.1853332519531,297.1499938964844,293.1499938964844,0.0420283898711204,-6306.32763671875,304.15313720703125,0.4255512952804565,0.0804099887609481,0.4005402326583862,291.1224060058594,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1226501464844,1.0,0.5375002026557922,0.55336594581604,0.55336594581604,1.0,1.0,-2.2678232192993164,0.8782715797424316,1.3895516395568848,0.3581324815750122,0.0,0.0,0.8781716823577881,237.490951538086,240.0,11.77725887298584,-27294.41796875,1580.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6241760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35911.89453125,36000.0,0.0,0.0,0.6270961165428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7113919258117676,1.713980197906494,-0.0025883351918309,0.0,0.0006364228320308,0.0,0.0,585.4050903320312,0.0,0.0,0.0,0.950026273727417,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340760588645935,-2898.062744140625,304.1627502441406,0.6056474447250366,0.1954719275236129,0.1839321702718734,293.4619445800781,297.1499938964844,293.1499938964844,0.1470838785171508,-3282.320556640625,304.1838073730469,0.6205621957778931,0.209347978234291,0.2079840302467346,293.2426452636719,297.1499938964844,293.1499938964844,0.5195492506027222,-6576.537109375,304.1645812988281,0.8630144000053406,0.5906062722206116,0.4173358976840973,293.2698974609375,297.1499938964844,293.1499938964844,0.659098744392395,-10710.8115234375,304.1696472167969,0.9202673435211182,0.7127604484558105,0.6794260740280151,293.1853332519531,297.1499938964844,293.1499938964844,0.0420283898711204,-6306.32763671875,304.15313720703125,0.4255512952804565,0.0804099887609481,0.4005402326583862,291.1224060058594,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1226501464844,1.0,0.5375002026557922,0.55336594581604,0.55336594581604,1.0,1.0,-2.2678232192993164,0.8782715797424316,1.3895516395568848,0.3581324815750122,0.0,0.0,0.8781716823577881,237.490951538086,240.0,11.77725887298584,-27294.41796875,1580.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6241760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35911.89453125,36000.0,0.0,0.0,0.6270961165428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7113919258117676,1.713980197906494,-0.0025883351918309,0.0,0.0006364228320308,0.0,0.0,585.4050903320312,0.0,0.0,0.0,0.950026273727417,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318073719739914,-2858.638671875,304.16229248046875,0.6009101271629333,0.1927054524421692,0.181561604142189,293.46112060546875,297.1499938964844,293.1499938964844,0.1406448036432266,-3166.815673828125,304.18328857421875,0.6116406917572021,0.2016147971153259,0.2008114606142044,293.2425537109375,297.1499938964844,293.1499938964844,0.5166802406311035,-6548.18310546875,304.1645202636719,0.8595659732818604,0.5882731676101685,0.4158251583576202,293.2694702148437,297.1499938964844,293.1499938964844,0.6552291512489319,-10662.0654296875,304.1695556640625,0.9159035086631776,0.7098063826560974,0.6768043637275696,293.1846923828125,297.1499938964844,293.1499938964844,0.0414431430399417,-6258.20703125,304.153076171875,0.4223951399326324,0.0796480178833007,0.397760272026062,291.1312255859375,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1317443847656,1.0,0.5373002290725708,0.5556027889251709,0.5556027889251709,1.0,1.0,-2.2480568885803223,0.872187614440918,1.3758691549301147,0.3563915193080902,0.0,0.0,0.8801358342170715,240.4105224609375,243.0,13.123597145080566,-27082.109375,1566.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3155212402344,310.5465393066406,278.1499938964844,0.0,18000.0,313.3099975585937,35937.83203125,36000.0,0.0,0.0,0.6240561604499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175451517105105,1.7201467752456665,-0.0026016973424702,0.0,0.0006333376513794,0.0,0.0,590.9237060546875,0.0,0.0,0.0,0.9528969526290894,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318073719739914,-2858.638671875,304.16229248046875,0.6009101271629333,0.1927054524421692,0.181561604142189,293.46112060546875,297.1499938964844,293.1499938964844,0.1406448036432266,-3166.815673828125,304.18328857421875,0.6116406917572021,0.2016147971153259,0.2008114606142044,293.2425537109375,297.1499938964844,293.1499938964844,0.5166802406311035,-6548.18310546875,304.1645202636719,0.8595659732818604,0.5882731676101685,0.4158251583576202,293.2694702148437,297.1499938964844,293.1499938964844,0.6552291512489319,-10662.0654296875,304.1695556640625,0.9159035086631776,0.7098063826560974,0.6768043637275696,293.1846923828125,297.1499938964844,293.1499938964844,0.0414431430399417,-6258.20703125,304.153076171875,0.4223951399326324,0.0796480178833007,0.397760272026062,291.1312255859375,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1317443847656,1.0,0.5373002290725708,0.5556027889251709,0.5556027889251709,1.0,1.0,-2.2480568885803223,0.872187614440918,1.3758691549301147,0.3563915193080902,0.0,0.0,0.8801358342170715,240.4105224609375,243.0,13.123597145080566,-27082.109375,1566.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3155212402344,310.5465393066406,278.1499938964844,0.0,18000.0,313.3099975585937,35937.83203125,36000.0,0.0,0.0,0.6240561604499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175451517105105,1.7201467752456665,-0.0026016973424702,0.0,0.0006333376513794,0.0,0.0,590.9237060546875,0.0,0.0,0.0,0.9528969526290894,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306887567043304,-2839.113037109375,304.1620788574219,0.5985586047172546,0.1913588047027588,0.180409088730812,293.46063232421875,297.1499938964844,293.1499938964844,0.1374496221542358,-3109.036376953125,304.1830444335937,0.6068519353866577,0.1977688372135162,0.1972438842058181,293.2425231933594,297.1499938964844,293.1499938964844,0.5151799917221069,-6533.27880859375,304.16461181640625,0.8578733205795288,0.5871079564094543,0.4150710999965668,293.269287109375,297.1499938964844,293.1499938964844,0.6532161831855774,-10636.5712890625,304.169677734375,0.9137771129608154,0.7083336114883423,0.6754983067512512,293.1843566894531,297.1499938964844,293.1499938964844,0.04114730656147,-6233.78125,304.1530456542969,0.4208764731884002,0.0792726054787635,0.3963950276374817,291.13726806640625,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.137939453125,1.0,0.5372145771980286,0.5567258596420288,0.5567258596420288,1.0,1.0,-2.2382726669311523,0.8691712021827698,1.3691015243530271,0.3555260300636291,0.0,0.0,0.8803698420524597,241.8716278076172,243.0,15.117731094360352,-26981.376953125,1559.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2688903808594,310.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,35959.56640625,35280.0,0.0,0.0,0.6209619045257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7191932201385498,1.7217988967895508,-0.0026056175120174,0.0,0.0006301974062807,0.0,0.0,592.46044921875,0.0,0.0,0.0,0.9436561465263368,4.0,0.0,1.0
