time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297177821397781,-2822.350830078125,304.1616516113281,0.5962194204330444,0.1900360584259033,0.1792774349451065,293.4601135253906,297.1499938964844,293.1499938964844,0.1344143450260162,-3054.1142578125,304.1825561523437,0.6019394993782043,0.1939371079206466,0.193688616156578,293.2424621582031,297.1499938964844,293.1499938964844,0.514166533946991,-6523.65234375,304.1637878417969,0.856201708316803,0.5859485268592834,0.4143183529376983,293.26904296875,297.1499938964844,293.1499938964844,0.6518061757087708,-10619.5146484375,304.16864013671875,0.9116926193237304,0.7068697214126587,0.6741959452629089,293.1840515136719,297.1499938964844,293.1499938964844,0.040911678224802,-6215.00341796875,304.1529235839844,0.4193949997425079,0.0789007171988487,0.3950449526309967,291.1324768066406,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.132080078125,1.0,0.5371379852294922,0.5578517317771912,0.5578517317771912,1.0,1.0,-2.22855281829834,0.8661708831787109,1.3623818159103394,0.354663223028183,0.0,0.0,0.881934404373169,243.3332061767578,246.0,0.6101120114326477,-26829.3203125,1552.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225341796875,310.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35391.625,35280.0,0.0,0.0,0.6192048788070679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7071878910064695,1.709755778312683,-0.0025678975507616,0.0,0.0006284142145887,0.0,0.0,579.887939453125,0.0,0.0,0.0,0.9467595219612122,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276167631149292,-2785.5390625,304.1612854003906,0.5915887951850891,0.187462568283081,0.1770792305469513,293.4589233398437,297.1499938964844,293.1499938964844,0.1281969547271728,-2940.2919921875,304.1820678710937,0.5917665958404541,0.1863185614347458,0.1866191029548645,293.2423095703125,297.1499938964844,293.1499938964844,0.5113141536712646,-6495.2548828125,304.1639709472656,0.8529263734817505,0.5836371779441833,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.6479811072349548,-10570.9560546875,304.1688537597656,0.9076703190803528,0.7039570808410645,0.6716141104698181,293.18341064453125,297.1499938964844,293.1499938964844,0.0403477288782596,-6168.537109375,304.15289306640625,0.4165387749671936,0.0781677365303039,0.3923917710781097,291.141845703125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1426086425781,1.0,0.5370133519172668,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.209336757659912,0.8602322340011597,1.349104642868042,0.3529533743858337,0.0,0.0,0.8825889825820923,246.256103515625,249.0,12.265298843383787,-26641.771484375,1539.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578369140625,310.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35281.80859375,35280.0,0.0,0.0,0.6157205104827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708317756652832,1.710885524749756,-0.0025677580852061,0.0,0.0006248780409805,0.0,0.0,580.4896240234375,0.0,0.0,0.0,0.9471006989479064,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276167631149292,-2785.5390625,304.1612854003906,0.5915887951850891,0.187462568283081,0.1770792305469513,293.4589233398437,297.1499938964844,293.1499938964844,0.1281969547271728,-2940.2919921875,304.1820678710937,0.5917665958404541,0.1863185614347458,0.1866191029548645,293.2423095703125,297.1499938964844,293.1499938964844,0.5113141536712646,-6495.2548828125,304.1639709472656,0.8529263734817505,0.5836371779441833,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.6479811072349548,-10570.9560546875,304.1688537597656,0.9076703190803528,0.7039570808410645,0.6716141104698181,293.18341064453125,297.1499938964844,293.1499938964844,0.0403477288782596,-6168.537109375,304.15289306640625,0.4165387749671936,0.0781677365303039,0.3923917710781097,291.141845703125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1426086425781,1.0,0.5370133519172668,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.209336757659912,0.8602322340011597,1.349104642868042,0.3529533743858337,0.0,0.0,0.8825889825820923,246.256103515625,249.0,12.265298843383787,-26641.771484375,1539.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578369140625,310.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35281.80859375,35280.0,0.0,0.0,0.6157205104827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708317756652832,1.710885524749756,-0.0025677580852061,0.0,0.0006248780409805,0.0,0.0,580.4896240234375,0.0,0.0,0.0,0.9471006989479064,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255349814891815,-2748.8251953125,304.1609802246094,0.5870236754417419,0.1849831938743591,0.1749651730060577,293.4576110839844,297.1499938964844,293.1499938964844,0.122036874294281,-2826.216552734375,304.181640625,0.581160306930542,0.1787624061107635,0.1796059608459472,293.2422180175781,297.1499938964844,293.1499938964844,0.5081896781921387,-6463.94482421875,304.1645202636719,0.8497207760810852,0.5813190937042236,0.4113235175609588,293.2680969238281,297.1499938964844,293.1499938964844,0.6438242793083191,-10517.822265625,304.16949462890625,0.9038441777229308,0.7010418772697449,0.6690305471420288,293.1827697753906,297.1499938964844,293.1499938964844,0.0397655740380287,-6120.18408203125,304.15289306640625,0.4138073623180389,0.0774477049708366,0.3897972106933594,291.1578369140625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1587219238281,1.0,0.5369232892990112,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.1903531551361084,0.8543515205383301,1.3360015153884888,0.3512548208236694,0.0,0.0,0.8804894089698792,249.18536376953125,237.0,19.650747299194336,-26456.455078125,1526.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10968017578125,310.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,35317.9765625,34200.0,0.0,0.0,0.6122740507125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059061527252195,1.7084697484970093,-0.0025635871570557,0.0,0.0006213803426362,0.0,0.0,578.5097045898438,0.0,0.0,0.0,0.9308955669403076,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255349814891815,-2748.8251953125,304.1609802246094,0.5870236754417419,0.1849831938743591,0.1749651730060577,293.4576110839844,297.1499938964844,293.1499938964844,0.122036874294281,-2826.216552734375,304.181640625,0.581160306930542,0.1787624061107635,0.1796059608459472,293.2422180175781,297.1499938964844,293.1499938964844,0.5081896781921387,-6463.94482421875,304.1645202636719,0.8497207760810852,0.5813190937042236,0.4113235175609588,293.2680969238281,297.1499938964844,293.1499938964844,0.6438242793083191,-10517.822265625,304.16949462890625,0.9038441777229308,0.7010418772697449,0.6690305471420288,293.1827697753906,297.1499938964844,293.1499938964844,0.0397655740380287,-6120.18408203125,304.15289306640625,0.4138073623180389,0.0774477049708366,0.3897972106933594,291.1578369140625,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1587219238281,1.0,0.5369232892990112,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.1903531551361084,0.8543515205383301,1.3360015153884888,0.3512548208236694,0.0,0.0,0.8804894089698792,249.18536376953125,237.0,19.650747299194336,-26456.455078125,1526.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10968017578125,310.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,35317.9765625,34200.0,0.0,0.0,0.6122740507125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059061527252195,1.7084697484970093,-0.0025635871570557,0.0,0.0006213803426362,0.0,0.0,578.5097045898438,0.0,0.0,0.0,0.9308955669403076,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235446855425834,-2713.85546875,304.1606750488281,0.5855156183242798,0.18265962600708,0.1727364957332611,293.45587158203125,297.1499938964844,293.1499938964844,0.1159963011741638,-2713.40576171875,304.1811828613281,0.573171854019165,0.1713197976350784,0.1724358350038528,293.2417907714844,297.1499938964844,293.1499938964844,0.5055691599845886,-6438.068359375,304.1641540527344,0.8503273129463196,0.5790667533874512,0.4096719622611999,293.2673645019531,297.1499938964844,293.1499938964844,0.6403430700302124,-10474.025390625,304.1689147949219,0.9044985175132751,0.6981979012489319,0.6662467122077942,293.18194580078125,297.1499938964844,293.1499938964844,0.0390811637043952,-6064.4541015625,304.153076171875,0.4132626056671142,0.0767870992422103,0.3862257301807403,291.1571655273437,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1583251953125,1.0,0.5323488116264343,0.564751923084259,0.564751923084259,1.0,1.0,-2.1694490909576416,0.8476508855819702,1.3217982053756714,0.3491932451725006,0.0,0.0,0.8799777030944824,245.8952789306641,225.0,12.023797035217283,-26199.87109375,1488.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.105224609375,310.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,34324.47265625,34200.0,0.0,0.0,0.6084973812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804159879684448,1.6829049587249756,-0.0024888976477086,0.0,0.0006175474845804,0.0,0.0,553.1295776367188,0.0,0.0,0.0,0.9317669868469238,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235446855425834,-2713.85546875,304.1606750488281,0.5855156183242798,0.18265962600708,0.1727364957332611,293.45587158203125,297.1499938964844,293.1499938964844,0.1159963011741638,-2713.40576171875,304.1811828613281,0.573171854019165,0.1713197976350784,0.1724358350038528,293.2417907714844,297.1499938964844,293.1499938964844,0.5055691599845886,-6438.068359375,304.1641540527344,0.8503273129463196,0.5790667533874512,0.4096719622611999,293.2673645019531,297.1499938964844,293.1499938964844,0.6403430700302124,-10474.025390625,304.1689147949219,0.9044985175132751,0.6981979012489319,0.6662467122077942,293.18194580078125,297.1499938964844,293.1499938964844,0.0390811637043952,-6064.4541015625,304.153076171875,0.4132626056671142,0.0767870992422103,0.3862257301807403,291.1571655273437,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1583251953125,1.0,0.5323488116264343,0.564751923084259,0.564751923084259,1.0,1.0,-2.1694490909576416,0.8476508855819702,1.3217982053756714,0.3491932451725006,0.0,0.0,0.8799777030944824,245.8952789306641,225.0,12.023797035217283,-26199.87109375,1488.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.105224609375,310.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,34324.47265625,34200.0,0.0,0.0,0.6084973812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804159879684448,1.6829049587249756,-0.0024888976477086,0.0,0.0006175474845804,0.0,0.0,553.1295776367188,0.0,0.0,0.0,0.9317669868469238,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213360875844955,-2674.4423828125,304.1607971191406,0.5861176252365112,0.180539533495903,0.1705463081598281,293.4535522460937,297.1499938964844,293.1499938964844,0.1097870543599128,-2595.64697265625,304.18115234375,0.5668743252754211,0.1640400439500808,0.1652626246213913,293.2410888671875,297.1499938964844,293.1499938964844,0.5018180012702942,-6399.95849609375,304.1656799316406,0.853416383266449,0.5768856406211853,0.4079642593860626,293.26641845703125,297.1499938964844,293.1499938964844,0.6354784965515137,-10410.8935546875,304.17071533203125,0.9080923795700072,0.6954189538955688,0.6633833646774292,293.1806945800781,297.1499938964844,293.1499938964844,0.0382270961999893,-5993.21826171875,304.1534729003906,0.4142599105834961,0.0762323290109634,0.3823955357074737,291.1814270019531,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1827697753906,1.0,0.525515079498291,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.148112535476685,0.84074866771698,1.307363748550415,0.3470111191272735,0.0,0.0,0.8741937279701233,238.7766876220703,213.0,27.645505905151367,-26009.947265625,1436.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148986816406,310.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,34333.99609375,34200.0,0.0,0.0,0.604564368724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702220439910889,1.672690510749817,-0.002468422986567,0.0,0.0006135560106486,0.0,0.0,544.5774536132812,0.0,0.0,0.0,0.9267834424972534,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213360875844955,-2674.4423828125,304.1607971191406,0.5861176252365112,0.180539533495903,0.1705463081598281,293.4535522460937,297.1499938964844,293.1499938964844,0.1097870543599128,-2595.64697265625,304.18115234375,0.5668743252754211,0.1640400439500808,0.1652626246213913,293.2410888671875,297.1499938964844,293.1499938964844,0.5018180012702942,-6399.95849609375,304.1656799316406,0.853416383266449,0.5768856406211853,0.4079642593860626,293.26641845703125,297.1499938964844,293.1499938964844,0.6354784965515137,-10410.8935546875,304.17071533203125,0.9080923795700072,0.6954189538955688,0.6633833646774292,293.1806945800781,297.1499938964844,293.1499938964844,0.0382270961999893,-5993.21826171875,304.1534729003906,0.4142599105834961,0.0762323290109634,0.3823955357074737,291.1814270019531,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1827697753906,1.0,0.525515079498291,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.148112535476685,0.84074866771698,1.307363748550415,0.3470111191272735,0.0,0.0,0.8741937279701233,238.7766876220703,213.0,27.645505905151367,-26009.947265625,1436.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148986816406,310.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,34333.99609375,34200.0,0.0,0.0,0.604564368724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702220439910889,1.672690510749817,-0.002468422986567,0.0,0.0006135560106486,0.0,0.0,544.5774536132812,0.0,0.0,0.0,0.9267834424972534,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202638745307922,-2655.259765625,304.1607666015625,0.5869573354721069,0.1795479357242584,0.1694832891225814,293.4521789550781,297.1499938964844,293.1499938964844,0.1067360267043113,-2537.277099609375,304.1810302734375,0.5641157627105713,0.1604607254266739,0.1617001891136169,293.2406311035156,297.1499938964844,293.1499938964844,0.4999175667762756,-6380.70458984375,304.1662902832031,0.8555867075920105,0.5758196115493774,0.4071023464202881,293.2658386230469,297.1499938964844,293.1499938964844,0.633012592792511,-10378.9951171875,304.1714172363281,0.9106814861297609,0.6940531134605408,0.6619390845298767,293.179931640625,297.1499938964844,293.1499938964844,0.0378030687570571,-5957.810546875,304.15362548828125,0.4151747822761535,0.075991079211235,0.3804919421672821,291.1936950683594,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.1949768066406,1.0,0.5215576887130737,0.5683814883232117,0.5683814883232117,1.0,1.0,-2.137500762939453,0.8373090028762817,1.3001917600631714,0.3459202349185943,0.0,0.0,0.8700477480888367,234.3827514648437,213.0,30.451805114746094,-25909.052734375,1408.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1247253417969,310.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,34369.48828125,33120.0,0.0,0.0,0.6025269627571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625818014144895,1.665035605430603,-0.0024537991266697,0.0,0.0006114882417023,0.0,0.0,538.3272705078125,0.0,0.0,0.0,0.9081323742866516,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193932145833969,-2639.954345703125,304.160400390625,0.5880815982818604,0.1785983443260193,0.1684445291757583,293.4507141113281,297.1499938964844,293.1499938964844,0.1038791760802269,-2482.615966796875,304.1805725097656,0.561545193195343,0.1569204926490783,0.158159539103508,293.2401123046875,297.1499938964844,293.1499938964844,0.4987365007400512,-6369.333984375,304.1654663085937,0.858095645904541,0.5747767090797424,0.4062421321868896,293.26519775390625,297.1499938964844,293.1499938964844,0.6314335465431213,-10359.654296875,304.1703796386719,0.9137195348739624,0.6927129030227661,0.6604976654052734,293.1791076660156,297.1499938964844,293.1499938964844,0.0374676883220672,-5930.77978515625,304.153564453125,0.4163230359554291,0.0757709965109825,0.3786170482635498,291.1892395019531,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1889953613281,1.0,0.51734858751297,0.5696024298667908,0.5696024298667908,1.0,1.0,-2.1269843578338623,0.833899199962616,1.2930850982666016,0.3448392152786255,0.0,0.0,0.8677474856376648,229.6143493652344,201.0,8.782896041870117,-25737.7734375,1378.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,310.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,33525.37890625,33120.0,0.0,0.0,0.6003071069717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634100079536438,1.6364779472351074,-0.0023778730537742,0.0,0.0006092354306019,0.0,0.0,512.1998901367188,0.0,0.0,0.0,0.9077727794647216,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174440681934356,-2605.03271484375,304.1601867675781,0.5910457968711853,0.1768136024475097,0.1664448529481887,293.447509765625,297.1499938964844,293.1499938964844,0.0980410501360893,-2369.376220703125,304.1801147460937,0.556835412979126,0.1499531865119934,0.1511555463075637,293.2388916015625,297.1499938964844,293.1499938964844,0.4952745735645294,-6334.39794921875,304.1661071777344,0.8639959692955017,0.572739839553833,0.4045419991016388,293.2637634277344,297.1499938964844,293.1499938964844,0.6269274950027466,-10301.6162109375,304.171142578125,0.9209753274917604,0.6900879144668579,0.6576502323150635,293.1773681640625,297.1499938964844,293.1499938964844,0.036689169704914,-5865.943359375,304.1536865234375,0.4192525148391723,0.0753862634301185,0.374983936548233,291.2061462402344,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2073059082031,1.0,0.5083842277526855,0.5720518827438354,0.5720518827438354,1.0,1.0,-2.1063449382781982,0.8272119760513306,1.2791329622268677,0.342728316783905,0.0,0.0,0.8593562841415405,219.30734252929688,189.0,22.22602272033692,-25547.9765625,1317.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20538330078125,310.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33366.37890625,33120.0,0.0,0.0,0.595637857913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143367290496826,1.616672158241272,-0.002335388213396,0.0,0.000604496744927,0.0,0.0,495.97705078125,0.0,0.0,0.0,0.8981450200080872,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174440681934356,-2605.03271484375,304.1601867675781,0.5910457968711853,0.1768136024475097,0.1664448529481887,293.447509765625,297.1499938964844,293.1499938964844,0.0980410501360893,-2369.376220703125,304.1801147460937,0.556835412979126,0.1499531865119934,0.1511555463075637,293.2388916015625,297.1499938964844,293.1499938964844,0.4952745735645294,-6334.39794921875,304.1661071777344,0.8639959692955017,0.572739839553833,0.4045419991016388,293.2637634277344,297.1499938964844,293.1499938964844,0.6269274950027466,-10301.6162109375,304.171142578125,0.9209753274917604,0.6900879144668579,0.6576502323150635,293.1773681640625,297.1499938964844,293.1499938964844,0.036689169704914,-5865.943359375,304.1536865234375,0.4192525148391723,0.0753862634301185,0.374983936548233,291.2061462402344,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2073059082031,1.0,0.5083842277526855,0.5720518827438354,0.5720518827438354,1.0,1.0,-2.1063449382781982,0.8272119760513306,1.2791329622268677,0.342728316783905,0.0,0.0,0.8593562841415405,219.30734252929688,189.0,22.22602272033692,-25547.9765625,1317.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20538330078125,310.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,33366.37890625,33120.0,0.0,0.0,0.595637857913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143367290496826,1.616672158241272,-0.002335388213396,0.0,0.000604496744927,0.0,0.0,495.97705078125,0.0,0.0,0.0,0.8981450200080872,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799925327301,-2571.504150390625,304.1598815917969,0.5948004126548767,0.1751666665077209,0.1645479500293731,293.4439697265625,297.1499938964844,293.1499938964844,0.0923491641879081,-2257.946044921875,304.1795654296875,0.5525475740432739,0.1431324183940887,0.1442645043134689,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8720703125,304.1665954589844,0.8709114193916321,0.5707385540008545,0.402849406003952,293.2622985839844,297.1499938964844,293.1499938964844,0.6223421692848206,-10242.6201171875,304.1717224121094,0.9295187592506408,0.6875014901161194,0.654815673828125,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390601515769,-5803.19287109375,304.1536865234375,0.4229691922664642,0.0750616341829299,0.371517926454544,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989129602909088,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.0861904621124268,0.8206856846809387,1.2655047178268433,0.3406794965267181,0.0,0.0,0.8479868769645691,208.3759155273437,177.0,24.28302764892578,-25340.931640625,1256.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2617492675781,310.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,33411.12109375,32040.0,0.0,0.0,0.5907392501831055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896025896072388,1.5918909311294556,-0.0022883801721036,0.0,0.0005995252286083,0.0,0.0,476.9785461425781,0.0,0.0,0.0,0.8714321255683899,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799925327301,-2571.504150390625,304.1598815917969,0.5948004126548767,0.1751666665077209,0.1645479500293731,293.4439697265625,297.1499938964844,293.1499938964844,0.0923491641879081,-2257.946044921875,304.1795654296875,0.5525475740432739,0.1431324183940887,0.1442645043134689,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8720703125,304.1665954589844,0.8709114193916321,0.5707385540008545,0.402849406003952,293.2622985839844,297.1499938964844,293.1499938964844,0.6223421692848206,-10242.6201171875,304.1717224121094,0.9295187592506408,0.6875014901161194,0.654815673828125,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390601515769,-5803.19287109375,304.1536865234375,0.4229691922664642,0.0750616341829299,0.371517926454544,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989129602909088,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.0861904621124268,0.8206856846809387,1.2655047178268433,0.3406794965267181,0.0,0.0,0.8479868769645691,208.3759155273437,177.0,24.28302764892578,-25340.931640625,1256.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2617492675781,310.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,33411.12109375,32040.0,0.0,0.0,0.5907392501831055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896025896072388,1.5918909311294556,-0.0022883801721036,0.0,0.0005995252286083,0.0,0.0,476.9785461425781,0.0,0.0,0.0,0.8714321255683899,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140774935483932,-2544.83251953125,304.1591186523437,0.5992472767829895,0.1736478358507156,0.162753939628601,293.4401550292969,297.1499938964844,293.1499938964844,0.086985558271408,-2153.1533203125,304.1786804199219,0.5485965013504028,0.1364598870277404,0.1374967247247696,293.2362670898437,297.1499938964844,293.1499938964844,0.4893830418586731,-6275.84423828125,304.16510009765625,0.8787915110588074,0.5687986612319946,0.4011839628219604,293.2606506347656,297.1499938964844,293.1499938964844,0.6191887259483337,-10203.5966796875,304.1698303222656,0.9391101598739624,0.6849892139434814,0.6520271301269531,293.1737365722656,297.1499938964844,293.1499938964844,0.0353448949754238,-5754.884765625,304.1534729003906,0.4274875819683075,0.0747855901718139,0.3682123124599457,291.2176208496094,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.21826171875,1.0,0.4890966117382049,0.5769771933555603,0.5769771933555603,1.0,1.0,-2.0665881633758545,0.8143454790115356,1.2522426843643188,0.3387028276920318,0.0,0.0,0.8397563695907593,197.10243225097656,165.0,5.009449005126953,-25066.939453125,1194.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,310.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32387.630859375,32040.0,0.0,0.0,0.5853086709976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436053276062012,1.545783281326294,-0.0021779427770525,0.0,0.0005940138944424,0.0,0.0,439.5340881347656,0.0,0.0,0.0,0.8626676797866821,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140774935483932,-2544.83251953125,304.1591186523437,0.5992472767829895,0.1736478358507156,0.162753939628601,293.4401550292969,297.1499938964844,293.1499938964844,0.086985558271408,-2153.1533203125,304.1786804199219,0.5485965013504028,0.1364598870277404,0.1374967247247696,293.2362670898437,297.1499938964844,293.1499938964844,0.4893830418586731,-6275.84423828125,304.16510009765625,0.8787915110588074,0.5687986612319946,0.4011839628219604,293.2606506347656,297.1499938964844,293.1499938964844,0.6191887259483337,-10203.5966796875,304.1698303222656,0.9391101598739624,0.6849892139434814,0.6520271301269531,293.1737365722656,297.1499938964844,293.1499938964844,0.0353448949754238,-5754.884765625,304.1534729003906,0.4274875819683075,0.0747855901718139,0.3682123124599457,291.2176208496094,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.21826171875,1.0,0.4890966117382049,0.5769771933555603,0.5769771933555603,1.0,1.0,-2.0665881633758545,0.8143454790115356,1.2522426843643188,0.3387028276920318,0.0,0.0,0.8397563695907593,197.10243225097656,165.0,5.009449005126953,-25066.939453125,1194.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,310.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32387.630859375,32040.0,0.0,0.0,0.5853086709976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436053276062012,1.545783281326294,-0.0021779427770525,0.0,0.0005940138944424,0.0,0.0,439.5340881347656,0.0,0.0,0.0,0.8626676797866821,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124813109636306,-2516.041015625,304.15875244140625,0.6043402552604675,0.1722472608089447,0.1610608696937561,293.43603515625,297.1499938964844,293.1499938964844,0.081569105386734,-2047.4158935546875,304.1781311035156,0.5449660420417786,0.1299408972263336,0.1308662295341491,293.23492431640625,297.1499938964844,293.1499938964844,0.4862796664237976,-6244.61083984375,304.16522216796875,0.8876321315765381,0.5668847560882568,0.3995391428470611,293.2590637207031,297.1499938964844,293.1499938964844,0.6151382923126221,-10151.58203125,304.1699523925781,0.9495083093643188,0.6825091242790222,0.649275004863739,293.1719055175781,297.1499938964844,293.1499938964844,0.0346949957311153,-5700.52587890625,304.15338134765625,0.4328859150409698,0.0745504349470138,0.3650618493556976,291.22918701171875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.22967529296875,1.0,0.4790190160274505,0.5794470906257629,0.5794470906257629,1.0,1.0,-2.047527313232422,0.8081879019737244,1.2393394708633425,0.3367996513843536,0.0,0.0,0.8283904194831848,185.6483459472656,153.0,11.867632865905762,-24862.333984375,1134.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161071777344,310.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32361.017578125,32040.0,0.0,0.0,0.57966148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515941500663757,1.518067479133606,-0.0021260422654449,0.0,0.0005882827681489,0.0,0.0,419.8152160644531,0.0,0.0,0.0,0.8495827913284302,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124813109636306,-2516.041015625,304.15875244140625,0.6043402552604675,0.1722472608089447,0.1610608696937561,293.43603515625,297.1499938964844,293.1499938964844,0.081569105386734,-2047.4158935546875,304.1781311035156,0.5449660420417786,0.1299408972263336,0.1308662295341491,293.23492431640625,297.1499938964844,293.1499938964844,0.4862796664237976,-6244.61083984375,304.16522216796875,0.8876321315765381,0.5668847560882568,0.3995391428470611,293.2590637207031,297.1499938964844,293.1499938964844,0.6151382923126221,-10151.58203125,304.1699523925781,0.9495083093643188,0.6825091242790222,0.649275004863739,293.1719055175781,297.1499938964844,293.1499938964844,0.0346949957311153,-5700.52587890625,304.15338134765625,0.4328859150409698,0.0745504349470138,0.3650618493556976,291.22918701171875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.22967529296875,1.0,0.4790190160274505,0.5794470906257629,0.5794470906257629,1.0,1.0,-2.047527313232422,0.8081879019737244,1.2393394708633425,0.3367996513843536,0.0,0.0,0.8283904194831848,185.6483459472656,153.0,11.867632865905762,-24862.333984375,1134.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161071777344,310.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32361.017578125,32040.0,0.0,0.0,0.57966148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515941500663757,1.518067479133606,-0.0021260422654449,0.0,0.0005882827681489,0.0,0.0,419.8152160644531,0.0,0.0,0.0,0.8495827913284302,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117360219359397,-2502.5986328125,304.15850830078125,0.6071241497993469,0.171590194106102,0.1602517217397689,293.4339294433594,297.1499938964844,293.1499938964844,0.0788991078734397,-1995.6575927734373,304.1778869628906,0.5432642698287964,0.1267319023609161,0.1275990307331085,293.2342834472656,297.1499938964844,293.1499938964844,0.4848110377788543,-6229.89013671875,304.1651306152344,0.8924213647842407,0.565937340259552,0.398720920085907,293.2582702636719,297.1499938964844,293.1499938964844,0.6132162809371948,-10127.009765625,304.1698303222656,0.9549354314804076,0.6812806725502014,0.6479060649871826,293.1710510253906,297.1499938964844,293.1499938964844,0.034389678388834,-5675.0234375,304.1533203125,0.435950756072998,0.0744460672140121,0.3635404407978058,291.233154296875,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.23345947265625,1.0,0.4738949239253998,0.5806847810745239,0.5806847810745239,1.0,1.0,-2.038177728652954,0.8051691055297852,1.233008623123169,0.335871934890747,0.0,0.0,0.822437584400177,179.88401794433594,153.0,10.992737770080566,-24753.552734375,1105.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44842529296875,310.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,32371.19140625,30960.0,0.0,0.0,0.5767717361450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5011041164398191,1.503203272819519,-0.0020991379860788,0.0,0.0005853499751538,0.0,0.0,409.5796508789063,0.0,0.0,0.0,0.827644407749176,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111962422728538,-2493.193603515625,304.1579284667969,0.6100647449493408,0.1709609776735305,0.1594665795564651,293.4317932128906,297.1499938964844,293.1499938964844,0.0763718858361244,-1947.2525634765625,304.1773986816406,0.5416350364685059,0.1235550045967102,0.1243607401847839,293.23358154296875,297.1499938964844,293.1499938964844,0.4841345846652984,-6223.85302734375,304.16357421875,0.8974677324295044,0.5650044679641724,0.3979085385799408,293.2574462890625,297.1499938964844,293.1499938964844,0.6122739315032959,-10116.2880859375,304.1679077148437,0.9604790806770324,0.6800704002380371,0.6465470194816589,293.170166015625,297.1499938964844,293.1499938964844,0.0341763161122798,-5658.41796875,304.1531066894531,0.4392817914485931,0.0743495002388954,0.3620514571666717,291.2186279296875,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.217041015625,1.0,0.4687195122241974,0.5819234848022461,0.5819234848022461,1.0,1.0,-2.028949737548828,0.8021904230117798,1.2267593145370483,0.3349597752094269,0.0,0.0,0.8191624879837036,174.10665893554688,141.0,-15.473012924194336,-24571.376953125,1075.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4908142089844,310.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,31482.330078125,30960.0,0.0,0.0,0.5737100839614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677232503890991,1.4697421789169312,-0.0020189953502267,0.0,0.0005822427920065,0.0,0.0,384.4560241699219,0.0,0.0,0.0,0.8250542283058167,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098896265029907,-2469.65625,304.157470703125,0.6163272857666016,0.1697845458984375,0.1579700708389282,293.4273986816406,297.1499938964844,293.1499938964844,0.0711218863725662,-1847.23095703125,304.1770324707031,0.5386360883712769,0.1173056736588478,0.1179787665605545,293.2322082519531,297.1499938964844,293.1499938964844,0.4816110730171203,-6198.58203125,304.1632995605469,0.9085861444473268,0.5631646513938904,0.3963094353675842,293.2557983398437,297.1499938964844,293.1499938964844,0.6089622974395752,-10073.955078125,304.1675109863281,0.9718229174613952,0.6776841282844543,0.6438740491867065,293.1684875488281,297.1499938964844,293.1499938964844,0.0336321145296096,-5613.21142578125,304.1529846191406,0.4468401372432709,0.0741789415478706,0.3591701090335846,291.2180480957031,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.21826171875,1.0,0.4582190215587616,0.5844029188156128,0.5844029188156128,1.0,1.0,-2.010897159576416,0.7963695526123047,1.214527606964111,0.3331913650035858,0.0,0.0,0.8104146718978882,162.52432250976562,129.0,-1.3528598546981812,-24379.08984375,1018.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628967285156,310.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,31258.8984375,30960.0,0.0,0.0,0.567472517490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425766468048096,1.4445462226867676,-0.001969581702724,0.0,0.0005759124760515,0.0,0.0,367.5313415527344,0.0,0.0,0.0,0.8130123615264893,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098896265029907,-2469.65625,304.157470703125,0.6163272857666016,0.1697845458984375,0.1579700708389282,293.4273986816406,297.1499938964844,293.1499938964844,0.0711218863725662,-1847.23095703125,304.1770324707031,0.5386360883712769,0.1173056736588478,0.1179787665605545,293.2322082519531,297.1499938964844,293.1499938964844,0.4816110730171203,-6198.58203125,304.1632995605469,0.9085861444473268,0.5631646513938904,0.3963094353675842,293.2557983398437,297.1499938964844,293.1499938964844,0.6089622974395752,-10073.955078125,304.1675109863281,0.9718229174613952,0.6776841282844543,0.6438740491867065,293.1684875488281,297.1499938964844,293.1499938964844,0.0336321145296096,-5613.21142578125,304.1529846191406,0.4468401372432709,0.0741789415478706,0.3591701090335846,291.2180480957031,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.21826171875,1.0,0.4582190215587616,0.5844029188156128,0.5844029188156128,1.0,1.0,-2.010897159576416,0.7963695526123047,1.214527606964111,0.3331913650035858,0.0,0.0,0.8104146718978882,162.52432250976562,129.0,-1.3528598546981812,-24379.08984375,1018.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628967285156,310.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,31258.8984375,30960.0,0.0,0.0,0.567472517490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425766468048096,1.4445462226867676,-0.001969581702724,0.0,0.0005759124760515,0.0,0.0,367.5313415527344,0.0,0.0,0.0,0.8130123615264893,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091295331716537,-2455.907470703125,304.1572265625,0.6202964186668396,0.1691296994686126,0.1571177691221237,293.4246826171875,297.1499938964844,293.1499938964844,0.0679730176925659,-1788.0308837890625,304.1768493652344,0.5370320081710815,0.1136309802532196,0.1142167821526527,293.2314758300781,297.1499938964844,293.1499938964844,0.480027824640274,-6182.6494140625,304.16326904296875,0.916369378566742,0.5620638132095337,0.3953523635864258,293.2548828125,297.1499938964844,293.1499938964844,0.6068919897079468,-10047.34765625,304.1674499511719,0.9786999225616456,0.6762564778327942,0.6422750353813171,293.1675109863281,297.1499938964844,293.1499938964844,0.0333095751702785,-5586.21826171875,304.1529235839844,0.4520110487937927,0.0740896463394165,0.3574996590614319,291.2200622558594,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.2201538085937,1.0,0.4518223106861114,0.5858938694000244,0.5858938694000244,1.0,1.0,-2.000279903411865,0.7929472327232361,1.207332730293274,0.3321587443351745,0.0,0.0,0.8046078681945801,155.5699920654297,129.0,1.2678475379943848,-24254.65234375,984.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5945129394531,310.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,31249.416015625,30960.0,0.0,0.0,0.5637250542640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271115064620972,1.4290540218353271,-0.0019424599595367,0.0,0.0005721093039028,0.0,0.0,357.75994873046875,0.0,0.0,0.0,0.8058177828788757,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086469441652298,-2447.18212890625,304.15704345703125,0.6230658292770386,0.168713703751564,0.1565679013729095,293.4227905273437,297.1499938964844,293.1499938964844,0.0658856034278869,-1749.17529296875,304.1767578125,0.5360609889030457,0.1112175956368446,0.1117401495575904,293.2309875488281,297.1499938964844,293.1499938964844,0.4790089130401611,-6172.42041015625,304.1632080078125,0.9220091700553894,0.5613340139389038,0.39471635222435,293.2543029785156,297.1499938964844,293.1499938964844,0.6055575013160706,-10030.2392578125,304.1673583984375,0.9832835793495178,0.6753098368644714,0.641212522983551,293.1669006347656,297.1499938964844,293.1499938964844,0.0331026650965213,-5568.919921875,304.1528625488281,0.455750972032547,0.0740350410342216,0.3564080893993377,291.2206115722656,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2205810546875,1.0,0.4475182294845581,0.5868884921073914,0.5868884921073914,1.0,1.0,-1.993294596672058,0.7906960844993591,1.2025984525680542,0.3314824402332306,0.0,0.0,0.8007832765579224,150.93467712402344,117.0,1.2251489162445068,-24169.4140625,962.0697021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117858886719,310.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,31247.1640625,29880.0,0.0,0.0,0.5612271428108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416801929473877,1.4187265634536743,-0.0019246318843215,0.0,0.000569574185647,0.0,0.0,351.362548828125,0.0,0.0,0.0,0.7860428094863892,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077304109930992,-2431.02880859375,304.15625,0.630603551864624,0.1677480638027191,0.1552592068910598,293.41766357421875,297.1499938964844,293.1499938964844,0.0608678795397281,-1657.4422607421875,304.1762084960937,0.5341082215309143,0.1053439602255821,0.1056908816099166,293.22967529296875,297.1499938964844,293.1499938964844,0.4775173366069793,-6158.28515625,304.1614074707031,0.9374585151672364,0.5595459342002869,0.3931464850902557,293.2527160644531,297.1499938964844,293.1499938964844,0.6035361289978027,-10005.78125,304.1650695800781,0.9946491718292236,0.6729902029037476,0.6385910511016846,293.1653747558594,297.1499938964844,293.1499938964844,0.0327077396214008,-5537.5146484375,304.152587890625,0.4661103785037994,0.073916770517826,0.353756844997406,291.19683837890625,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1968688964844,1.0,0.4366182088851928,0.5893700122833252,0.5893700122833252,1.0,1.0,-1.9762407541275024,0.7852073311805725,1.1910334825515747,0.3298470377922058,0.0,0.0,0.7964717149734497,139.34475708007812,105.0,-15.77858829498291,-23902.537109375,907.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6665954589844,310.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,30144.69921875,29880.0,0.0,0.0,0.554716169834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377352595329285,1.379185438156128,-0.0018328962614759,0.0,0.0005629663937725,0.0,0.0,324.5422058105469,0.0,0.0,0.0,0.7804067730903625,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077304109930992,-2431.02880859375,304.15625,0.630603551864624,0.1677480638027191,0.1552592068910598,293.41766357421875,297.1499938964844,293.1499938964844,0.0608678795397281,-1657.4422607421875,304.1762084960937,0.5341082215309143,0.1053439602255821,0.1056908816099166,293.22967529296875,297.1499938964844,293.1499938964844,0.4775173366069793,-6158.28515625,304.1614074707031,0.9374585151672364,0.5595459342002869,0.3931464850902557,293.2527160644531,297.1499938964844,293.1499938964844,0.6035361289978027,-10005.78125,304.1650695800781,0.9946491718292236,0.6729902029037476,0.6385910511016846,293.1653747558594,297.1499938964844,293.1499938964844,0.0327077396214008,-5537.5146484375,304.152587890625,0.4661103785037994,0.073916770517826,0.353756844997406,291.19683837890625,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1968688964844,1.0,0.4366182088851928,0.5893700122833252,0.5893700122833252,1.0,1.0,-1.9762407541275024,0.7852073311805725,1.1910334825515747,0.3298470377922058,0.0,0.0,0.7964717149734497,139.34475708007812,105.0,-15.77858829498291,-23902.537109375,907.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6665954589844,310.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,30144.69921875,29880.0,0.0,0.0,0.554716169834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377352595329285,1.379185438156128,-0.0018328962614759,0.0,0.0005629663937725,0.0,0.0,324.5422058105469,0.0,0.0,0.0,0.7804067730903625,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.106632225215435,-2410.91748046875,304.156005859375,0.6379367113113403,0.1669142544269561,0.1541170328855514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557407960295677,-1565.13525390625,304.176025390625,0.5314368605613708,0.0996701940894126,0.0998962819576263,293.2283630371094,297.1499938964844,293.1499938964844,0.4747312068939209,-6129.7158203125,304.16229248046875,0.9517754912376404,0.5577948689460754,0.3916488885879516,293.24578857421875,297.1499938964844,293.1499938964844,0.5885892510414124,-9796.8212890625,304.1865234375,0.9990000128746032,0.6717516183853149,0.6247482299804688,293.1636962890625,297.1499938964844,293.1499938964844,0.0322566367685794,-5498.87353515625,304.1524658203125,0.4746965169906616,0.0738652125000953,0.3516095876693725,291.2075500488281,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250320792198181,0.592354953289032,0.592354953289032,1.0,1.0,-1.9469555616378784,0.7745391130447388,1.1724164485931396,0.3260216414928436,0.0,0.0,0.7884197235107422,129.0180206298828,108.0,14.26577377319336,-23622.267578125,846.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6987609863281,310.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30110.005859375,29880.0,0.0,0.0,0.5482646822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358236312866211,1.3600367307662964,-0.0018003999721258,0.0,0.0005564189050346,0.0,0.0,313.43328857421875,0.0,0.0,0.0,0.7713801264762878,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.106632225215435,-2410.91748046875,304.156005859375,0.6379367113113403,0.1669142544269561,0.1541170328855514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557407960295677,-1565.13525390625,304.176025390625,0.5314368605613708,0.0996701940894126,0.0998962819576263,293.2283630371094,297.1499938964844,293.1499938964844,0.4747312068939209,-6129.7158203125,304.16229248046875,0.9517754912376404,0.5577948689460754,0.3916488885879516,293.24578857421875,297.1499938964844,293.1499938964844,0.5885892510414124,-9796.8212890625,304.1865234375,0.9990000128746032,0.6717516183853149,0.6247482299804688,293.1636962890625,297.1499938964844,293.1499938964844,0.0322566367685794,-5498.87353515625,304.1524658203125,0.4746965169906616,0.0738652125000953,0.3516095876693725,291.2075500488281,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250320792198181,0.592354953289032,0.592354953289032,1.0,1.0,-1.9469555616378784,0.7745391130447388,1.1724164485931396,0.3260216414928436,0.0,0.0,0.7884197235107422,129.0180206298828,108.0,14.26577377319336,-23622.267578125,846.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6987609863281,310.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30110.005859375,29880.0,0.0,0.0,0.5482646822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358236312866211,1.3600367307662964,-0.0018003999721258,0.0,0.0005564189050346,0.0,0.0,313.43328857421875,0.0,0.0,0.0,0.7713801264762878,4.0,0.0,1.0
