time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060671210289001,-2400.373046875,304.15594482421875,0.640150249004364,0.166501298546791,0.1536510735750198,293.4096069335937,297.1499938964844,293.1499938964844,0.0531865395605564,-1519.70849609375,304.1759338378906,0.5283855199813843,0.0968572124838829,0.0971284136176109,293.2279357910156,297.1499938964844,293.1499938964844,0.4729380011558532,-6111.0849609375,304.1632995605469,0.9559544920921326,0.5568867921829224,0.3909551203250885,293.2339782714844,297.1499938964844,293.1499938964844,0.5784086585044861,-9656.984375,304.1982421875,0.9990000128746032,0.6728509068489075,0.616131067276001,293.16290283203125,297.1499938964844,293.1499938964844,0.0320742428302764,-5482.3798828125,304.15234375,0.4771628677845001,0.0738482177257537,0.3510322570800781,291.2251892089844,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.22674560546875,1.0,0.4209388196468353,0.5938684344291687,0.5938684344291687,1.0,1.0,-1.9311600923538208,0.7687351703643799,1.162424921989441,0.3236949145793915,0.0,0.0,0.7816140651702881,125.77610778808594,108.0,27.175437927246094,-23458.365234375,822.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30187.61328125,28800.0,0.0,0.0,0.5448960661888123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344018578529358,1.345797419548035,-0.0017788525437936,0.0,0.0005530002526938,0.0,0.0,305.6360778808594,0.0,0.0,0.0,0.7497591376304626,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057710796594619,-2395.227294921875,304.1553955078125,0.6416507363319397,0.1660768538713455,0.1531972736120224,293.4071960449219,297.1499938964844,293.1499938964844,0.0507969409227371,-1477.9793701171875,304.1755676269531,0.5244958996772766,0.0940404385328292,0.0943835899233818,293.22760009765625,297.1499938964844,293.1499938964844,0.4722605943679809,-6104.837890625,304.1620788574219,0.9588311910629272,0.5559611916542053,0.3902594447135925,293.22088623046875,297.1499938964844,293.1499938964844,0.5717926621437073,-9568.841796875,304.2013854980469,0.9990000128746032,0.6743594408035278,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.032029066234827,-5479.41162109375,304.1520080566406,0.4788881242275238,0.0738236457109451,0.3505520224571228,291.2156066894531,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.2140197753906,1.0,0.4176653623580932,0.5952918529510498,0.5952918529510498,1.0,1.0,-1.91835618019104,0.7641546726226807,1.1542015075683594,0.3220011293888092,0.0,0.0,0.7779933214187622,123.41024017333984,111.0,-3.4322996139526367,-23230.412109375,803.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7645568847656,310.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29330.51171875,28800.0,0.0,0.0,0.5412992238998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096730709075928,1.3113772869110107,-0.0017042155377566,0.0,0.000549349875655,0.0,0.0,284.5792236328125,0.0,0.0,0.0,0.7468510270118713,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050193458795547,-2381.561279296875,304.15484619140625,0.643172025680542,0.1652355343103408,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458917692303657,-1392.9552001953125,304.1752319335937,0.5150871276855469,0.0884253457188606,0.0889651924371719,293.22711181640625,297.1499938964844,293.1499938964844,0.4700716137886047,-6082.82373046875,304.1617431640625,0.9619861841201782,0.5540951490402222,0.3889015316963196,293.19696044921875,297.1499938964844,293.1499938964844,0.5621560215950012,-9443.9951171875,304.2000732421875,0.9990000128746032,0.6774225831031799,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318783782422542,-5466.7001953125,304.1515808105469,0.480913370847702,0.0737477242946624,0.3497849702835083,291.21612548828125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.21612548828125,1.0,0.4131577908992767,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988686800003047,0.7575185298919678,1.1413501501083374,0.3197851181030273,0.0,0.0,0.769366443157196,120.4138412475586,114.0,2.017415761947632,-23011.29296875,778.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8355712890625,310.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,29104.30078125,28800.0,0.0,0.0,0.5339769721031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28355610370636,1.2852141857147217,-0.0016580257797613,0.0,0.0005419187364168,0.0,0.0,270.3427734375,0.0,0.0,0.0,0.7345351576805115,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050193458795547,-2381.561279296875,304.15484619140625,0.643172025680542,0.1652355343103408,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458917692303657,-1392.9552001953125,304.1752319335937,0.5150871276855469,0.0884253457188606,0.0889651924371719,293.22711181640625,297.1499938964844,293.1499938964844,0.4700716137886047,-6082.82373046875,304.1617431640625,0.9619861841201782,0.5540951490402222,0.3889015316963196,293.19696044921875,297.1499938964844,293.1499938964844,0.5621560215950012,-9443.9951171875,304.2000732421875,0.9990000128746032,0.6774225831031799,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318783782422542,-5466.7001953125,304.1515808105469,0.480913370847702,0.0737477242946624,0.3497849702835083,291.21612548828125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.21612548828125,1.0,0.4131577908992767,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988686800003047,0.7575185298919678,1.1413501501083374,0.3197851181030273,0.0,0.0,0.769366443157196,120.4138412475586,114.0,2.017415761947632,-23011.29296875,778.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8355712890625,310.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,29104.30078125,28800.0,0.0,0.0,0.5339769721031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28355610370636,1.2852141857147217,-0.0016580257797613,0.0,0.0005419187364168,0.0,0.0,270.3427734375,0.0,0.0,0.0,0.7345351576805115,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044132709503173,-2370.677490234375,304.1542358398437,0.6431523561477661,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410675667226314,-1310.341552734375,304.17486572265625,0.5042675733566284,0.0828564390540123,0.0836464762687683,293.2268371582031,297.1499938964844,293.1499938964844,0.4682464003562927,-6064.76318359375,304.1608581542969,0.962494432926178,0.5521994233131409,0.3875660300254822,293.1806030273437,297.1499938964844,293.1499938964844,0.5579128265380859,-9395.0244140625,304.1903076171875,0.9990000128746032,0.6795676350593567,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317729376256465,-5458.34326171875,304.1512451171875,0.4814580380916595,0.0736113786697387,0.3490723371505737,291.2095947265625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2087097167969,1.0,0.4107134938240051,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.132106900215149,0.3187261819839477,0.0,0.0,0.7617104053497314,119.14295959472656,117.0,-8.733037948608398,-22819.435546875,763.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680114746094,310.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29049.583984375,27720.0,0.0,0.0,0.526831328868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596163749694824,1.261236310005188,-0.0016198591329157,0.0,0.0005346668185666,0.0,0.0,258.1334228515625,0.0,0.0,0.0,0.7086645364761353,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044132709503173,-2370.677490234375,304.1542358398437,0.6431523561477661,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410675667226314,-1310.341552734375,304.17486572265625,0.5042675733566284,0.0828564390540123,0.0836464762687683,293.2268371582031,297.1499938964844,293.1499938964844,0.4682464003562927,-6064.76318359375,304.1608581542969,0.962494432926178,0.5521994233131409,0.3875660300254822,293.1806030273437,297.1499938964844,293.1499938964844,0.5579128265380859,-9395.0244140625,304.1903076171875,0.9990000128746032,0.6795676350593567,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317729376256465,-5458.34326171875,304.1512451171875,0.4814580380916595,0.0736113786697387,0.3490723371505737,291.2095947265625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2087097167969,1.0,0.4107134938240051,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.132106900215149,0.3187261819839477,0.0,0.0,0.7617104053497314,119.14295959472656,117.0,-8.733037948608398,-22819.435546875,763.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680114746094,310.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29049.583984375,27720.0,0.0,0.0,0.526831328868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596163749694824,1.261236310005188,-0.0016198591329157,0.0,0.0005346668185666,0.0,0.0,258.1334228515625,0.0,0.0,0.0,0.7086645364761353,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.104180984199047,-2367.184326171875,304.1532592773437,0.6420400738716125,0.1636639982461929,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.0364897139370441,-1232.4102783203125,304.1742248535156,0.4926239252090454,0.077351801097393,0.0784277692437172,293.2265319824219,297.1499938964844,293.1499938964844,0.4678502678871155,-6062.17138671875,304.1579895019531,0.9611098170280457,0.5503126978874207,0.3862630724906921,293.1729736328125,297.1499938964844,293.1499938964844,0.5591129064559937,-9421.1298828125,304.1749572753906,0.9990000128746032,0.6803596019744873,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317887812852859,-5462.53662109375,304.1508178710937,0.4808705151081085,0.0734038203954696,0.3482489883899688,291.16864013671875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1677551269531,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876435279846192,0.7510212063789368,1.1254141330718994,0.3184486329555511,0.0,0.0,0.7622857689857483,119.08770751953124,120.0,-35.08449935913086,-22614.662109375,755.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8789978027344,310.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,27861.8359375,27720.0,0.0,0.0,0.5198095440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303121089935305,1.231860876083374,-0.0015487626660615,0.0,0.0005275406292639,0.0,0.0,240.89724731445312,0.0,0.0,0.0,0.7076588273048401,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.104180984199047,-2367.184326171875,304.1532592773437,0.6420400738716125,0.1636639982461929,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.0364897139370441,-1232.4102783203125,304.1742248535156,0.4926239252090454,0.077351801097393,0.0784277692437172,293.2265319824219,297.1499938964844,293.1499938964844,0.4678502678871155,-6062.17138671875,304.1579895019531,0.9611098170280457,0.5503126978874207,0.3862630724906921,293.1729736328125,297.1499938964844,293.1499938964844,0.5591129064559937,-9421.1298828125,304.1749572753906,0.9990000128746032,0.6803596019744873,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317887812852859,-5462.53662109375,304.1508178710937,0.4808705151081085,0.0734038203954696,0.3482489883899688,291.16864013671875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.1677551269531,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876435279846192,0.7510212063789368,1.1254141330718994,0.3184486329555511,0.0,0.0,0.7622857689857483,119.08770751953124,120.0,-35.08449935913086,-22614.662109375,755.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8789978027344,310.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,27861.8359375,27720.0,0.0,0.0,0.5198095440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303121089935305,1.231860876083374,-0.0015487626660615,0.0,0.0005275406292639,0.0,0.0,240.89724731445312,0.0,0.0,0.0,0.7076588273048401,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037745848298072,-2360.012939453125,304.15283203125,0.6401822566986084,0.162952110171318,0.1502707153558731,293.3908996582031,297.1499938964844,293.1499938964844,0.0319425538182258,-1153.2430419921875,304.1737060546875,0.4796836078166961,0.0719296410679817,0.0733137875795364,293.2264404296875,297.1499938964844,293.1499938964844,0.4664539098739624,-6048.2451171875,304.1576538085937,0.958326518535614,0.5483947396278381,0.3849710524082184,293.1741638183594,297.1499938964844,293.1499938964844,0.5620377659797668,-9468.400390625,304.1617431640625,0.9990000128746032,0.6795536279678345,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669732183218,-5453.4267578125,304.1507568359375,0.4794250726699829,0.0731367841362953,0.347295343875885,291.1547546386719,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1535949707031,1.0,0.4098143577575683,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704251050949097,0.749870777130127,1.1205543279647827,0.3187111318111419,0.0,0.0,0.7625166177749634,119.9042510986328,123.0,-25.64152717590332,-22522.330078125,753.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202209472656,310.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27743.6015625,27720.0,0.0,0.0,0.5135772228240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276732921600342,1.229215383529663,-0.0015421565622091,0.0,0.0005212156102061,0.0,0.0,239.35243225097656,0.0,0.0,0.0,0.7063087224960327,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037745848298072,-2360.012939453125,304.15283203125,0.6401822566986084,0.162952110171318,0.1502707153558731,293.3908996582031,297.1499938964844,293.1499938964844,0.0319425538182258,-1153.2430419921875,304.1737060546875,0.4796836078166961,0.0719296410679817,0.0733137875795364,293.2264404296875,297.1499938964844,293.1499938964844,0.4664539098739624,-6048.2451171875,304.1576538085937,0.958326518535614,0.5483947396278381,0.3849710524082184,293.1741638183594,297.1499938964844,293.1499938964844,0.5620377659797668,-9468.400390625,304.1617431640625,0.9990000128746032,0.6795536279678345,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669732183218,-5453.4267578125,304.1507568359375,0.4794250726699829,0.0731367841362953,0.347295343875885,291.1547546386719,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.1535949707031,1.0,0.4098143577575683,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704251050949097,0.749870777130127,1.1205543279647827,0.3187111318111419,0.0,0.0,0.7625166177749634,119.9042510986328,123.0,-25.64152717590332,-22522.330078125,753.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202209472656,310.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27743.6015625,27720.0,0.0,0.0,0.5135772228240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276732921600342,1.229215383529663,-0.0015421565622091,0.0,0.0005212156102061,0.0,0.0,239.35243225097656,0.0,0.0,0.0,0.7063087224960327,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036106571555137,-2357.17431640625,304.1526184082031,0.6390606760978699,0.1626165509223938,0.1499897390604019,293.38897705078125,297.1499938964844,293.1499938964844,0.0297812931239604,-1114.5120849609375,304.17333984375,0.47189462184906,0.0692561492323875,0.0707992613315582,293.2264404296875,297.1499938964844,293.1499938964844,0.4658304750919342,-6042.08203125,304.15740966796875,0.956527054309845,0.5474265813827515,0.3843232095241546,293.177734375,297.1499938964844,293.1499938964844,0.5644506216049194,-9504.4541015625,304.1552429199219,0.9990000128746032,0.6785482168197632,0.6046643853187561,293.1602783203125,297.1499938964844,293.1499938964844,0.0316087268292903,-5448.86767578125,304.1507263183594,0.47844198346138,0.0729832798242569,0.3467680215835571,291.1458740234375,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101504385471344,0.6056742072105408,0.6056742072105408,1.0,1.0,-1.8682775497436523,0.7496388554573059,1.1186387538909912,0.3189917504787445,0.0,0.0,0.763680636882782,120.55955505371094,123.0,-25.447010040283203,-22480.294921875,753.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76715087890625,310.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.810546875,26640.0,0.0,0.0,0.5108195543289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289091348648071,1.2304521799087524,-0.0015430316561833,0.0,0.0005184169276617,0.0,0.0,239.82693481445312,0.0,0.0,0.0,0.6918660998344421,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036469116806984,-2358.37109375,304.1520690917969,0.6378490328788757,0.1622957736253738,0.1497258692979812,293.38702392578125,297.1499938964844,293.1499938964844,0.0276304744184017,-1079.394287109375,304.1729736328125,0.4621568620204925,0.0666113197803497,0.0683148503303527,293.2264099121094,297.1499938964844,293.1499938964844,0.4660340249538421,-6045.0634765625,304.1556396484375,0.9545121788978576,0.5464619994163513,0.3836773633956909,293.1829833984375,297.1499938964844,293.1499938964844,0.5683197379112244,-9560.6591796875,304.147216796875,0.9990000128746032,0.6771685481071472,0.6072099804878235,293.1604309082031,297.1499938964844,293.1499938964844,0.0316281132400035,-5452.5869140625,304.1505432128906,0.4773097634315491,0.0728183463215828,0.3462082147598266,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132507324219,1.0,0.4106434285640716,0.6066519021987915,0.6066519021987915,1.0,1.0,-1.8665859699249268,0.7495905160903931,1.1169954538345337,0.3193522989749908,0.0,0.0,0.7685827016830444,121.345703125,126.0,-54.85148239135742,-22362.0703125,754.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7139587402344,310.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,26756.28515625,26640.0,0.0,0.0,0.5081700682640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146703004837036,1.2161709070205688,-0.0015005829045549,0.0,0.0005157279665581,0.0,0.0,230.8158264160156,0.0,0.0,0.0,0.6979642510414124,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052148461341,-2354.261474609375,304.1517944335937,0.6352434754371643,0.1616979092359542,0.1492490768432617,293.3829650878906,297.1499938964844,293.1499938964844,0.0238892827183008,-1002.5368041992188,304.17156982421875,0.4408838450908661,0.0614269003272056,0.0634500533342361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649162590503692,-6033.79052734375,304.1557006835937,0.9499711990356444,0.5445268154144287,0.3823989629745483,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.501953125,304.1365051269531,0.9990000128746032,0.6733262538909912,0.6131543517112732,293.1609191894531,297.1499938964844,293.1499938964844,0.0314842239022254,-5441.6630859375,304.1506042480469,0.4746497273445129,0.0724595710635185,0.3450066149234772,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120083451271057,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.8643308877944944,0.7499566674232483,1.1143742799758911,0.3202787637710571,0.0,0.0,0.7775540351867676,123.2337875366211,129.0,-29.69960021972656,-22345.25390625,759.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616760253906,310.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26453.4296875,26640.0,0.0,0.0,0.5037187933921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332297563552856,1.2347511053085327,-0.0015213029691949,0.0,0.0005112105282023,0.0,0.0,238.7059783935547,0.0,0.0,0.0,0.7059209942817688,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052148461341,-2354.261474609375,304.1517944335937,0.6352434754371643,0.1616979092359542,0.1492490768432617,293.3829650878906,297.1499938964844,293.1499938964844,0.0238892827183008,-1002.5368041992188,304.17156982421875,0.4408838450908661,0.0614269003272056,0.0634500533342361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649162590503692,-6033.79052734375,304.1557006835937,0.9499711990356444,0.5445268154144287,0.3823989629745483,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.501953125,304.1365051269531,0.9990000128746032,0.6733262538909912,0.6131543517112732,293.1609191894531,297.1499938964844,293.1499938964844,0.0314842239022254,-5441.6630859375,304.1506042480469,0.4746497273445129,0.0724595710635185,0.3450066149234772,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120083451271057,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.8643308877944944,0.7499566674232483,1.1143742799758911,0.3202787637710571,0.0,0.0,0.7775540351867676,123.2337875366211,129.0,-29.69960021972656,-22345.25390625,759.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616760253906,310.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26453.4296875,26640.0,0.0,0.0,0.5037187933921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332297563552856,1.2347511053085327,-0.0015213029691949,0.0,0.0005112105282023,0.0,0.0,238.7059783935547,0.0,0.0,0.0,0.7059209942817688,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565368175506,-2349.913818359375,304.151611328125,0.6324930191040039,0.1611578464508056,0.1488349139690399,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425696283578,-929.0448608398438,304.17010498046875,0.4216784238815307,0.0564335882663726,0.0587600134313106,293.2265930175781,297.1499938964844,293.1499938964844,0.4634977579116821,-6019.27783203125,304.1561584472656,0.9448843002319336,0.5425587296485901,0.3811058402061462,293.2172546386719,297.1499938964844,293.1499938964844,0.5833420157432556,-9770.28515625,304.1278076171875,0.9990000128746032,0.6681893467903137,0.6199483275413513,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849879264831,-5425.56640625,304.1507568359375,0.4714654386043548,0.0720525681972503,0.3436577618122101,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137532114982605,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.863186955451965,0.7507936954498291,1.1123932600021362,0.3214209675788879,0.0,0.0,0.7871456742286682,125.44759368896484,132.0,-21.09312438964844,-22315.93359375,765.1795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3554992675781,310.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.57421875,25560.0,0.0,0.0,0.5005376935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552090883255005,1.256762146949768,-0.0015530637465417,0.0,0.0005079820984974,0.0,0.0,249.0865478515625,0.0,0.0,0.0,0.7009595632553101,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565368175506,-2349.913818359375,304.151611328125,0.6324930191040039,0.1611578464508056,0.1488349139690399,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425696283578,-929.0448608398438,304.17010498046875,0.4216784238815307,0.0564335882663726,0.0587600134313106,293.2265930175781,297.1499938964844,293.1499938964844,0.4634977579116821,-6019.27783203125,304.1561584472656,0.9448843002319336,0.5425587296485901,0.3811058402061462,293.2172546386719,297.1499938964844,293.1499938964844,0.5833420157432556,-9770.28515625,304.1278076171875,0.9990000128746032,0.6681893467903137,0.6199483275413513,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849879264831,-5425.56640625,304.1507568359375,0.4714654386043548,0.0720525681972503,0.3436577618122101,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137532114982605,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.863186955451965,0.7507936954498291,1.1123932600021362,0.3214209675788879,0.0,0.0,0.7871456742286682,125.44759368896484,132.0,-21.09312438964844,-22315.93359375,765.1795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3554992675781,310.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.57421875,25560.0,0.0,0.0,0.5005376935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552090883255005,1.256762146949768,-0.0015530637465417,0.0,0.0005079820984974,0.0,0.0,249.0865478515625,0.0,0.0,0.0,0.7009595632553101,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939759850502,-2351.26123046875,304.1510314941406,0.6296471953392029,0.1606813669204712,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771247595548,-861.120849609375,304.1681823730469,0.4049379825592041,0.0516753047704696,0.0543108060956001,293.2266540527344,297.1499938964844,293.1499938964844,0.4631175398826599,-6016.18701171875,304.15484619140625,0.93935889005661,0.5406021475791931,0.3798206448554992,293.2392578125,297.1499938964844,293.1499938964844,0.5931053757667542,-9903.2705078125,304.11920166015625,0.9990000128746032,0.6620325446128845,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311600975692272,-5417.591796875,304.1507263183594,0.4676689505577087,0.0715977251529693,0.3421371281147003,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516360282898,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.8624414205551147,0.7518085837364197,1.1106327772140503,0.3226740658283233,0.0,0.0,0.8040769100189209,127.93880462646484,135.0,-35.534088134765625,-22228.48046875,772.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449890136719,309.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25262.72265625,25560.0,0.0,0.0,0.4982341527938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658371925354004,1.267380952835083,-0.0015438370173797,0.0,0.0005056443624198,0.0,0.0,251.3642578125,0.0,0.0,0.0,0.7181645631790161,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939759850502,-2351.26123046875,304.1510314941406,0.6296471953392029,0.1606813669204712,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771247595548,-861.120849609375,304.1681823730469,0.4049379825592041,0.0516753047704696,0.0543108060956001,293.2266540527344,297.1499938964844,293.1499938964844,0.4631175398826599,-6016.18701171875,304.15484619140625,0.93935889005661,0.5406021475791931,0.3798206448554992,293.2392578125,297.1499938964844,293.1499938964844,0.5931053757667542,-9903.2705078125,304.11920166015625,0.9990000128746032,0.6620325446128845,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311600975692272,-5417.591796875,304.1507263183594,0.4676689505577087,0.0715977251529693,0.3421371281147003,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516360282898,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.8624414205551147,0.7518085837364197,1.1106327772140503,0.3226740658283233,0.0,0.0,0.8040769100189209,127.93880462646484,135.0,-35.534088134765625,-22228.48046875,772.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449890136719,309.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25262.72265625,25560.0,0.0,0.0,0.4982341527938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658371925354004,1.267380952835083,-0.0015438370173797,0.0,0.0005056443624198,0.0,0.0,251.3642578125,0.0,0.0,0.0,0.7181645631790161,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188483953476,-2346.069580078125,304.1511535644531,0.6259122490882874,0.1602772772312164,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257875591516,-816.1697387695312,304.1208190917969,0.3928554356098175,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609745144844055,-5993.529296875,304.1568298339844,0.931867778301239,0.5386316180229187,0.3785740733146667,293.254638671875,297.1499938964844,293.1499938964844,0.590373694896698,-9856.9609375,304.13433837890625,0.99431574344635,0.6566184759140015,0.6236648559570312,293.16314697265625,297.1499938964844,293.1499938964844,0.0308673661202192,-5392.03564453125,304.1509704589844,0.4621390402317047,0.071123406291008,0.34073406457901,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174853563308716,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980328559876,0.748711347579956,1.1032689809799194,0.3220877647399902,0.0,0.0,0.8168237209320068,131.4364013671875,138.0,1.259695529937744,-22161.17578125,775.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189758300781,309.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25221.927734375,25560.0,0.0,0.0,0.4969712197780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982299327850342,1.29982328414917,-0.001593301189132,0.0,0.0005043626297265,0.0,0.0,267.5650329589844,0.0,0.0,0.0,0.7329309582710266,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188483953476,-2346.069580078125,304.1511535644531,0.6259122490882874,0.1602772772312164,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257875591516,-816.1697387695312,304.1208190917969,0.3928554356098175,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609745144844055,-5993.529296875,304.1568298339844,0.931867778301239,0.5386316180229187,0.3785740733146667,293.254638671875,297.1499938964844,293.1499938964844,0.590373694896698,-9856.9609375,304.13433837890625,0.99431574344635,0.6566184759140015,0.6236648559570312,293.16314697265625,297.1499938964844,293.1499938964844,0.0308673661202192,-5392.03564453125,304.1509704589844,0.4621390402317047,0.071123406291008,0.34073406457901,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174853563308716,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980328559876,0.748711347579956,1.1032689809799194,0.3220877647399902,0.0,0.0,0.8168237209320068,131.4364013671875,138.0,1.259695529937744,-22161.17578125,775.0650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189758300781,309.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25221.927734375,25560.0,0.0,0.0,0.4969712197780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982299327850342,1.29982328414917,-0.001593301189132,0.0,0.0005043626297265,0.0,0.0,267.5650329589844,0.0,0.0,0.0,0.7329309582710266,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027674004435539,-2343.19140625,304.1512145996094,0.6242737174034119,0.1600842326879501,0.1481363475322723,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016776502132,-813.7681884765625,304.0784606933594,0.3914925158023834,0.050000000745058,0.0517880693078041,293.2269897460937,297.1499938964844,293.1499938964844,0.4597817957401275,-5980.98828125,304.1577453613281,0.9285066723823548,0.5376230478286743,0.3779282867908478,293.2577514648437,297.1499938964844,293.1499938964844,0.5883748531341553,-9826.5244140625,304.1407775878906,0.9915879964828492,0.6546796560287476,0.6217213273048401,293.16357421875,297.1499938964844,293.1499938964844,0.0306959450244903,-5376.9619140625,304.1510925292969,0.4594857096672058,0.0708719938993454,0.3399335145950317,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183279871940613,0.6159737706184387,0.6159737706184387,1.0,1.0,-1.8478227853775024,0.7476160526275635,1.100206732749939,0.3219731152057647,0.0,0.0,0.8222623467445374,133.00537109375,138.0,7.730273723602295,-22124.97265625,776.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,309.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,25249.32421875,24480.0,0.0,0.0,0.4966176152229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311892867088318,1.31350839138031,-0.001615553162992,0.0,0.0005040037794969,0.0,0.0,274.74072265625,0.0,0.0,0.0,0.7242894172668457,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028073951601982,-2344.20068359375,304.1509094238281,0.6227123737335205,0.1599067747592926,0.1480300426483154,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102860346436,-812.7108764648438,304.03155517578125,0.3902349770069122,0.050000000745058,0.0518515557050704,293.22711181640625,297.1499938964844,293.1499938964844,0.4593851566314697,-5977.35888671875,304.15704345703125,0.925276219844818,0.5366200804710388,0.3772779703140259,293.2594299316406,297.1499938964844,293.1499938964844,0.5876052379608154,-9814.44921875,304.143798828125,0.9889967441558838,0.6529870629310608,0.6200886368751526,293.1640014648437,297.1499938964844,293.1499938964844,0.0306026097387075,-5370.0458984375,304.15106201171875,0.4569287300109863,0.0706174224615097,0.3390996754169464,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191709756851196,0.6171266436576843,0.6171266436576843,1.0,1.0,-1.844028353691101,0.7466680407524109,1.0973602533340454,0.3219256699085235,0.0,0.0,0.830485999584198,134.52914428710938,141.0,-18.55600357055664,-22008.1484375,778.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72296142578125,309.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,24410.5625,24480.0,0.0,0.0,0.4962722361087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044267892837524,1.3060115575790403,-0.0015847550239413,0.0,0.0005036531947553,0.0,0.0,268.5912170410156,0.0,0.0,0.0,0.7335031032562256,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246845722198,-2340.775146484375,304.15093994140625,0.6197441220283508,0.1596031486988067,0.1478605419397354,293.380859375,297.1499938964844,293.1499938964844,0.0153436539694666,-807.7606811523438,303.9276123046875,0.3877358138561249,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573012292385101,-5955.60986328125,304.1582336425781,0.9190967082977296,0.5346264839172363,0.375990092754364,293.2607421875,297.1499938964844,293.1499938964844,0.584711492061615,-9771.998046875,304.15069580078125,0.9839574694633484,0.6499443650245667,0.6172783970832825,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691478282213,-5341.11962890625,304.1512756347656,0.4520135521888733,0.0700975209474563,0.3373749256134033,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208657145500183,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.836982250213623,0.7449861168861389,1.091996192932129,0.3219243586063385,0.0,0.0,0.8443904519081116,137.5232696533203,144.0,4.583933353424072,-21975.8046875,782.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,309.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24190.95703125,24480.0,0.0,0.0,0.4959392249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319824934005735,1.3336063623428345,-0.0016238630050793,0.0,0.000503315241076,0.0,0.0,282.52752685546875,0.0,0.0,0.0,0.7460031509399414,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026246845722198,-2340.775146484375,304.15093994140625,0.6197441220283508,0.1596031486988067,0.1478605419397354,293.380859375,297.1499938964844,293.1499938964844,0.0153436539694666,-807.7606811523438,303.9276123046875,0.3877358138561249,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573012292385101,-5955.60986328125,304.1582336425781,0.9190967082977296,0.5346264839172363,0.375990092754364,293.2607421875,297.1499938964844,293.1499938964844,0.584711492061615,-9771.998046875,304.15069580078125,0.9839574694633484,0.6499443650245667,0.6172783970832825,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691478282213,-5341.11962890625,304.1512756347656,0.4520135521888733,0.0700975209474563,0.3373749256134033,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208657145500183,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.836982250213623,0.7449861168861389,1.091996192932129,0.3219243586063385,0.0,0.0,0.8443904519081116,137.5232696533203,144.0,4.583933353424072,-21975.8046875,782.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,309.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24190.95703125,24480.0,0.0,0.0,0.4959392249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319824934005735,1.3336063623428345,-0.0016238630050793,0.0,0.000503315241076,0.0,0.0,282.52752685546875,0.0,0.0,0.0,0.7460031509399414,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929268121719,-2336.275146484375,304.1510009765625,0.6168977618217468,0.1593663394451141,0.1477502882480621,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350704789161,-801.4187622070312,303.8131103515625,0.3852989375591278,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.4547351002693176,-5928.7421875,304.1597595214844,0.9131913185119628,0.5326189994812012,0.3746935427188873,293.2611389160156,297.1499938964844,293.1499938964844,0.5812625885009766,-9723.341796875,304.1561584472656,0.9788779616355896,0.6470587849617004,0.6146771311759949,293.1656494140625,297.1499938964844,293.1499938964844,0.0298767015337944,-5306.2138671875,304.1514892578125,0.4472620189189911,0.0695564523339271,0.3355613052845001,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.064208984375,1.0,0.4225679934024811,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.830140829086304,0.7433744668960571,1.086766242980957,0.3219489157199859,0.0,0.0,0.854947030544281,140.5109100341797,147.0,16.99650764465332,-21934.802734375,785.8209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,309.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24217.447265625,23400.0,0.0,0.0,0.496089905500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561526536941528,1.357816457748413,-0.0016638725064694,0.0,0.0005034681526012,0.0,0.0,295.8002319335937,0.0,0.0,0.0,0.742299497127533,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929268121719,-2336.275146484375,304.1510009765625,0.6168977618217468,0.1593663394451141,0.1477502882480621,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350704789161,-801.4187622070312,303.8131103515625,0.3852989375591278,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.4547351002693176,-5928.7421875,304.1597595214844,0.9131913185119628,0.5326189994812012,0.3746935427188873,293.2611389160156,297.1499938964844,293.1499938964844,0.5812625885009766,-9723.341796875,304.1561584472656,0.9788779616355896,0.6470587849617004,0.6146771311759949,293.1656494140625,297.1499938964844,293.1499938964844,0.0298767015337944,-5306.2138671875,304.1514892578125,0.4472620189189911,0.0695564523339271,0.3355613052845001,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.064208984375,1.0,0.4225679934024811,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.830140829086304,0.7433744668960571,1.086766242980957,0.3219489157199859,0.0,0.0,0.854947030544281,140.5109100341797,147.0,16.99650764465332,-21934.802734375,785.8209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,309.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24217.447265625,23400.0,0.0,0.0,0.496089905500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561526536941528,1.357816457748413,-0.0016638725064694,0.0,0.0005034681526012,0.0,0.0,295.8002319335937,0.0,0.0,0.0,0.742299497127533,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024492010474205,-2337.533935546875,304.1506042480469,0.6141512989997864,0.1592047363519668,0.147705927491188,293.40582275390625,297.1499938964844,293.1499938964844,0.01475072465837,-796.1723022460938,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.453183650970459,-5913.228515625,304.1591491699219,0.9076175689697266,0.5306329131126404,0.3734051585197449,293.260986328125,297.1499938964844,293.1499938964844,0.57905113697052,-9693.37890625,304.1578369140625,0.9737128615379332,0.644270658493042,0.6121715307235718,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699462294578,-5280.462890625,304.1515197753906,0.4426479041576385,0.0689916089177131,0.3336417973041534,291.0518798828125,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.052734375,1.0,0.4242735505104065,0.6240893602371216,0.6240893602371216,1.0,1.0,-1.8233760595321653,0.7417764067649841,1.0815997123718262,0.321968674659729,0.0,0.0,0.8690047860145569,143.50372314453125,150.0,0.3840988576412201,-21817.587890625,789.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.783203125,23400.0,0.0,0.0,0.4962165951728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545253276824951,1.3561642169952393,-0.0016389760421589,0.0,0.0005035967333242,0.0,0.0,292.1555480957031,0.0,0.0,0.0,0.7540475726127625,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024492010474205,-2337.533935546875,304.1506042480469,0.6141512989997864,0.1592047363519668,0.147705927491188,293.40582275390625,297.1499938964844,293.1499938964844,0.01475072465837,-796.1723022460938,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.453183650970459,-5913.228515625,304.1591491699219,0.9076175689697266,0.5306329131126404,0.3734051585197449,293.260986328125,297.1499938964844,293.1499938964844,0.57905113697052,-9693.37890625,304.1578369140625,0.9737128615379332,0.644270658493042,0.6121715307235718,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699462294578,-5280.462890625,304.1515197753906,0.4426479041576385,0.0689916089177131,0.3336417973041534,291.0518798828125,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.052734375,1.0,0.4242735505104065,0.6240893602371216,0.6240893602371216,1.0,1.0,-1.8233760595321653,0.7417764067649841,1.0815997123718262,0.321968674659729,0.0,0.0,0.8690047860145569,143.50372314453125,150.0,0.3840988576412201,-21817.587890625,789.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.783203125,23400.0,0.0,0.0,0.4962165951728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545253276824951,1.3561642169952393,-0.0016389760421589,0.0,0.0005035967333242,0.0,0.0,292.1555480957031,0.0,0.0,0.0,0.7540475726127625,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912040352821,-2334.32861328125,304.1506652832031,0.611478328704834,0.1591056287288665,0.1477219313383102,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124953076243,-788.5966186523438,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.8154296875,304.1606140136719,0.9024348855018616,0.5286409854888916,0.3721212446689605,293.2607116699219,297.1499938964844,293.1499938964844,0.5753559470176697,-9642.7705078125,304.161376953125,0.968454658985138,0.64151531457901,0.6097162961959839,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480962187051,-5240.869140625,304.1517028808594,0.438178151845932,0.0684062540531158,0.3316271305084228,291.071044921875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259788990020752,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166359663009644,0.740167498588562,1.0764684677124023,0.3219716846942901,0.0,0.0,0.8783366084098816,146.5050811767578,153.0,20.48123550415039,-21795.884765625,793.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23199.83984375,23400.0,0.0,0.0,0.4965157508850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734391927719116,1.3751087188720703,-0.0016695061931386,0.0,0.0005039004026912,0.0,0.0,302.631103515625,0.0,0.0,0.0,0.7628146409988403,4.0,0.0,1.0
