time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912040352821,-2334.32861328125,304.1506652832031,0.611478328704834,0.1591056287288665,0.1477219313383102,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124953076243,-788.5966186523438,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.8154296875,304.1606140136719,0.9024348855018616,0.5286409854888916,0.3721212446689605,293.2607116699219,297.1499938964844,293.1499938964844,0.5753559470176697,-9642.7705078125,304.161376953125,0.968454658985138,0.64151531457901,0.6097162961959839,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480962187051,-5240.869140625,304.1517028808594,0.438178151845932,0.0684062540531158,0.3316271305084228,291.071044921875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259788990020752,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166359663009644,0.740167498588562,1.0764684677124023,0.3219716846942901,0.0,0.0,0.8783366084098816,146.5050811767578,153.0,20.48123550415039,-21795.884765625,793.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23199.83984375,23400.0,0.0,0.0,0.4965157508850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734391927719116,1.3751087188720703,-0.0016695061931386,0.0,0.0005039004026912,0.0,0.0,302.631103515625,0.0,0.0,0.0,0.7628146409988403,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022143736481666,-2332.743896484375,304.1506652832031,0.6101639866828918,0.1590769439935684,0.1477491855621338,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394276335835,-784.5634765625,303.4930725097656,0.379501610994339,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490402042865753,-5869.8349609375,304.1612854003906,0.8999508619308472,0.5276418328285217,0.3714759349822998,293.26055908203125,297.1499938964844,293.1499938964844,0.5733990669250488,-9616.2109375,304.1628723144531,0.965788185596466,0.6401442289352417,0.6084938645362854,293.167724609375,297.1499938964844,293.1499938964844,0.0287347622215747,-5221.55615234375,304.15216064453125,0.4360003471374511,0.068106435239315,0.330588549375534,291.08233642578125,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838623046875,1.0,0.4268296957015991,0.6276394724845886,0.6276394724845886,1.0,1.0,-1.8132538795471191,0.7393493056297302,1.0739046335220337,0.3219614326953888,0.0,0.0,0.8817118406295776,148.00955200195312,153.0,25.690752029418945,-21780.978515625,795.3655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.03515625,22320.0,0.0,0.0,0.4967134892940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811205625534058,1.382803440093994,-0.001682864036411,0.0,0.0005041010444983,0.0,0.0,307.0667724609375,0.0,0.0,0.0,0.7514296770095825,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023151502013206,-2334.76416015625,304.1503601074219,0.6088777780532837,0.1590622663497924,0.1477886885404586,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904048457741,-781.5794677734375,303.4238586425781,0.3783897459506988,0.050000000745058,0.0524734482169151,293.2278747558594,297.1499938964844,293.1499938964844,0.4483279883861542,-5862.93896484375,304.1604919433594,0.8974968194961548,0.5266493558883667,0.3708315789699554,293.26031494140625,297.1499938964844,293.1499938964844,0.5723340511322021,-9602.6435546875,304.16241455078125,0.9631049036979676,0.6387877464294434,0.6072789430618286,293.1681213378906,297.1499938964844,293.1499938964844,0.0285161864012479,-5210.47119140625,304.15234375,0.4338654279708862,0.0678032413125038,0.3295331299304962,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276791214942932,0.6288301944732666,0.6288301944732666,1.0,1.0,-1.8098764419555664,0.7385263442993164,1.07135009765625,0.3219444453716278,0.0,0.0,0.8871662616729736,149.5146484375,156.0,-0.3478392958641052,-21680.21875,797.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22434.0390625,22320.0,0.0,0.0,0.4967786073684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364586353302002,1.366223931312561,-0.0016375040868297,0.0,0.0005041671684011,0.0,0.0,295.4994201660156,0.0,0.0,0.0,0.7563386559486389,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010984063148,-2334.320068359375,304.1502685546875,0.6063955426216125,0.1590733677148819,0.1479053050279617,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541061267256,-773.6526489257812,303.2829284667969,0.3762161135673523,0.050000000745058,0.0525981560349464,293.2278747558594,297.1499938964844,293.1499938964844,0.4458726942539215,-5837.4384765625,304.1611633300781,0.8926928639411926,0.5246791243553162,0.3695589005947113,293.2597351074219,297.1499938964844,293.1499938964844,0.5689168572425842,-9556.83203125,304.1640319824219,0.9577147364616394,0.6361115574836731,0.6048937439918518,293.1689147949219,297.1499938964844,293.1499938964844,0.0279825050383806,-5167.58935546875,304.15240478515625,0.4297162890434265,0.0671831220388412,0.3273580372333526,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293746054172516,0.6312142014503479,0.6312142014503479,1.0,1.0,-1.8031624555587769,0.736875593662262,1.06628680229187,0.3218938410282135,0.0,0.0,0.8952399492263794,152.5245361328125,159.0,18.329795837402344,-21662.818359375,801.0516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.9609375,22320.0,0.0,0.0,0.4968089461326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746477365493774,1.376297116279602,-0.0016493404982611,0.0,0.0005041979020461,0.0,0.0,300.5376281738281,0.0,0.0,0.0,0.760794997215271,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010984063148,-2334.320068359375,304.1502685546875,0.6063955426216125,0.1590733677148819,0.1479053050279617,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541061267256,-773.6526489257812,303.2829284667969,0.3762161135673523,0.050000000745058,0.0525981560349464,293.2278747558594,297.1499938964844,293.1499938964844,0.4458726942539215,-5837.4384765625,304.1611633300781,0.8926928639411926,0.5246791243553162,0.3695589005947113,293.2597351074219,297.1499938964844,293.1499938964844,0.5689168572425842,-9556.83203125,304.1640319824219,0.9577147364616394,0.6361115574836731,0.6048937439918518,293.1689147949219,297.1499938964844,293.1499938964844,0.0279825050383806,-5167.58935546875,304.15240478515625,0.4297162890434265,0.0671831220388412,0.3273580372333526,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293746054172516,0.6312142014503479,0.6312142014503479,1.0,1.0,-1.8031624555587769,0.736875593662262,1.06628680229187,0.3218938410282135,0.0,0.0,0.8952399492263794,152.5245361328125,159.0,18.329795837402344,-21662.818359375,801.0516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.9609375,22320.0,0.0,0.0,0.4968089461326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746477365493774,1.376297116279602,-0.0016493404982611,0.0,0.0005041979020461,0.0,0.0,300.5376281738281,0.0,0.0,0.0,0.760794997215271,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022021323442459,-2332.10791015625,304.1503601074219,0.603999674320221,0.1591096520423889,0.1480533182621002,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005444124341,-764.6041870117188,303.13818359375,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429124295711517,-5806.43798828125,304.162353515625,0.8879958391189575,0.5226979851722717,0.3682806193828583,293.2591857910156,297.1499938964844,293.1499938964844,0.5648562908172607,-9502.2490234375,304.1661071777344,0.952274203300476,0.6334412693977356,0.602518618106842,293.1696472167969,297.1499938964844,293.1499938964844,0.0276252999901771,-5122.10205078125,304.1521911621094,0.425739586353302,0.066551961004734,0.32513028383255,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310624897480011,0.6335844397544861,0.6335844397544861,1.0,1.0,-1.7964285612106323,0.7351751923561096,1.0612534284591677,0.3217946290969848,0.0,0.0,0.8985834121704102,155.540283203125,162.0,30.891429901123047,-21641.046875,804.8036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22240.103515625,21240.0,0.0,0.0,0.4968088269233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382643461227417,1.3843066692352295,-0.0016632134793326,0.0,0.0005041977856308,0.0,0.0,305.1412658691406,0.0,0.0,0.0,0.7495239973068237,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022021323442459,-2332.10791015625,304.1503601074219,0.603999674320221,0.1591096520423889,0.1480533182621002,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005444124341,-764.6041870117188,303.13818359375,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429124295711517,-5806.43798828125,304.162353515625,0.8879958391189575,0.5226979851722717,0.3682806193828583,293.2591857910156,297.1499938964844,293.1499938964844,0.5648562908172607,-9502.2490234375,304.1661071777344,0.952274203300476,0.6334412693977356,0.602518618106842,293.1696472167969,297.1499938964844,293.1499938964844,0.0276252999901771,-5122.10205078125,304.1521911621094,0.425739586353302,0.066551961004734,0.32513028383255,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310624897480011,0.6335844397544861,0.6335844397544861,1.0,1.0,-1.7964285612106323,0.7351751923561096,1.0612534284591677,0.3217946290969848,0.0,0.0,0.8985834121704102,155.540283203125,162.0,30.891429901123047,-21641.046875,804.8036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22240.103515625,21240.0,0.0,0.0,0.4968088269233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382643461227417,1.3843066692352295,-0.0016632134793326,0.0,0.0005041977856308,0.0,0.0,305.1412658691406,0.0,0.0,0.0,0.7495239973068237,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816987872123,-2335.531494140625,304.14996337890625,0.6016789078712463,0.1591742932796478,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830565467476,-756.9835205078125,302.9864807128906,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410805106163025,-5788.072265625,304.1613464355469,0.8834249377250671,0.5207411646842957,0.3670118749141693,293.25848388671875,297.1499938964844,293.1499938964844,0.5622028708457947,-9468.0791015625,304.16522216796875,0.9468276500701904,0.6308194994926453,0.6001764535903931,293.1703491210937,297.1499938964844,293.1499938964844,0.027333278208971,-5088.015625,304.1519470214844,0.4219352900981903,0.0659106448292732,0.3228552639484405,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422678470611,0.6358820796012878,0.6358820796012878,1.0,1.0,-1.7897132635116575,0.7334182262420654,1.0562950372695925,0.3216020464897156,0.0,0.0,0.9045936465263368,158.5558319091797,165.0,9.430183410644531,-21527.572265625,808.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.2734375,21240.0,0.0,0.0,0.4963720142841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361263632774353,1.3628697395324707,-0.0016061261994764,0.0,0.0005037544760853,0.0,0.0,290.4403991699219,0.0,0.0,0.0,0.7519055604934692,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816987872123,-2335.531494140625,304.14996337890625,0.6016789078712463,0.1591742932796478,0.1482216566801071,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830565467476,-756.9835205078125,302.9864807128906,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410805106163025,-5788.072265625,304.1613464355469,0.8834249377250671,0.5207411646842957,0.3670118749141693,293.25848388671875,297.1499938964844,293.1499938964844,0.5622028708457947,-9468.0791015625,304.16522216796875,0.9468276500701904,0.6308194994926453,0.6001764535903931,293.1703491210937,297.1499938964844,293.1499938964844,0.027333278208971,-5088.015625,304.1519470214844,0.4219352900981903,0.0659106448292732,0.3228552639484405,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422678470611,0.6358820796012878,0.6358820796012878,1.0,1.0,-1.7897132635116575,0.7334182262420654,1.0562950372695925,0.3216020464897156,0.0,0.0,0.9045936465263368,158.5558319091797,165.0,9.430183410644531,-21527.572265625,808.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.2734375,21240.0,0.0,0.0,0.4963720142841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361263632774353,1.3628697395324707,-0.0016061261994764,0.0,0.0005037544760853,0.0,0.0,290.4403991699219,0.0,0.0,0.0,0.7519055604934692,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578122258186,-2334.747314453125,304.1499938964844,0.5994561910629272,0.1592797189950943,0.1484254449605941,293.494873046875,297.1499938964844,293.1499938964844,0.0127359079197049,-747.4693603515625,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.744140625,304.1622314453125,0.8789801597595215,0.5187875628471375,0.365753024816513,293.2577514648437,297.1499938964844,293.1499938964844,0.5583460927009583,-9416.4990234375,304.1665954589844,0.9414018988609314,0.6282188296318054,0.597867488861084,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580017775297,-5042.89697265625,304.1519470214844,0.4182949960231781,0.0652605220675468,0.3205397427082062,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317443847656,1.0,0.4344154894351959,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830437421798706,0.731575608253479,1.0514681339263916,0.3212515115737915,0.0,0.0,0.9058623909950256,161.5701904296875,168.0,25.914953231811523,-21509.791015625,812.2467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,309.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8125,21240.0,0.0,0.0,0.4957648813724518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363299012184143,1.364907145500183,-0.0016081017674878,0.0,0.0005031383479945,0.0,0.0,291.3948059082031,0.0,0.0,0.0,0.752708375453949,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578122258186,-2334.747314453125,304.1499938964844,0.5994561910629272,0.1592797189950943,0.1484254449605941,293.494873046875,297.1499938964844,293.1499938964844,0.0127359079197049,-747.4693603515625,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.744140625,304.1622314453125,0.8789801597595215,0.5187875628471375,0.365753024816513,293.2577514648437,297.1499938964844,293.1499938964844,0.5583460927009583,-9416.4990234375,304.1665954589844,0.9414018988609314,0.6282188296318054,0.597867488861084,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580017775297,-5042.89697265625,304.1519470214844,0.4182949960231781,0.0652605220675468,0.3205397427082062,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317443847656,1.0,0.4344154894351959,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830437421798706,0.731575608253479,1.0514681339263916,0.3212515115737915,0.0,0.0,0.9058623909950256,161.5701904296875,168.0,25.914953231811523,-21509.791015625,812.2467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,309.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.8125,21240.0,0.0,0.0,0.4957648813724518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363299012184143,1.364907145500183,-0.0016081017674878,0.0,0.0005031383479945,0.0,0.0,291.3948059082031,0.0,0.0,0.0,0.752708375453949,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468971252441,-2334.35791015625,304.1500244140625,0.5983816385269165,0.1593486368656158,0.1485416442155838,293.502197265625,297.1499938964844,293.1499938964844,0.0125622358173131,-742.5293579101562,302.75445556640625,0.3690812885761261,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368230700492859,-5743.53466796875,304.16265869140625,0.8767983913421631,0.5178098678588867,0.3651220500469208,293.2574157714844,297.1499938964844,293.1499938964844,0.5563528537750244,-9389.873046875,304.16717529296875,0.9386969804763794,0.626922607421875,0.5967155694961548,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106387764215,-5019.69091796875,304.15203857421875,0.4165296852588653,0.0649319887161254,0.3193669021129608,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.14410400390625,1.0,0.4352490305900574,0.639021635055542,0.639021635055542,1.0,1.0,-1.7797093391418457,0.7306131720542908,1.0490961074829102,0.3210114240646362,0.0,0.0,0.9051223397254944,163.07835388183594,168.0,29.79047584533692,-21496.076171875,814.0935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,309.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21240.419921875,22320.0,0.0,0.0,0.4954201579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632627725601196,1.3648711442947388,-0.001608349266462,0.0,0.0005027885199524,0.0,0.0,291.41290283203125,0.0,0.0,0.0,0.7676677703857422,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.102176085114479,-2330.695556640625,304.1503295898437,0.5973320007324219,0.1594279259443283,0.1486675441265106,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704187572002,-736.4403076171875,302.6772766113281,0.368119329214096,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.434660792350769,-5720.3720703125,304.164306640625,0.8746445178985596,0.5168286561965942,0.364490807056427,293.257080078125,297.1499938964844,293.1499938964844,0.5534765124320984,-9350.513671875,304.1693420410156,0.9360029697418212,0.6256251335144043,0.5955663323402405,293.1716613769531,297.1499938964844,293.1499938964844,0.026388794183731,-4988.9853515625,304.1522521972656,0.4147974848747253,0.0646011084318161,0.3181837499141693,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773681640625,1.0,0.4360804557800293,0.6399781107902527,0.6399781107902527,1.0,1.0,-1.7763770818710327,0.7296240925788879,1.0467529296875,0.3207287788391113,0.0,0.0,0.9007596373558044,164.58692932128906,171.0,60.8895149230957,-21563.921875,815.9329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514343261719,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22064.927734375,22320.0,0.0,0.0,0.4951871335506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860808610916138,1.387745976448059,-0.0016650292091071,0.0,0.0005025520222261,0.0,0.0,306.6086730957031,0.0,0.0,0.0,0.765760064125061,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289601922035,-2329.364990234375,304.1502685546875,0.5953059196472168,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204016566276,-725.7590942382812,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.74072265625,304.1648254394531,0.8704141974449158,0.5148681402206421,0.3632222712039947,293.2564392089844,297.1499938964844,293.1499938964844,0.5490884184837341,-9292.150390625,304.1700744628906,0.9306546449661256,0.6230407953262329,0.5932652950286865,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732270449399,-4939.3212890625,304.15234375,0.4114187955856323,0.063932716846466,0.3157869279384613,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377358257770538,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.7696999311447144,0.7275587916374207,1.0421411991119385,0.3200340569019317,0.0,0.0,0.8905335664749146,167.6061248779297,174.0,41.73237991333008,-21495.365234375,819.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,309.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22406.087890625,22320.0,0.0,0.0,0.4946798682212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794080018997192,1.381069540977478,-0.0016615424538031,0.0,0.0005020371754653,0.0,0.0,303.7691955566406,0.0,0.0,0.0,0.762859046459198,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289601922035,-2329.364990234375,304.1502685546875,0.5953059196472168,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204016566276,-725.7590942382812,302.51715087890625,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.74072265625,304.1648254394531,0.8704141974449158,0.5148681402206421,0.3632222712039947,293.2564392089844,297.1499938964844,293.1499938964844,0.5490884184837341,-9292.150390625,304.1700744628906,0.9306546449661256,0.6230407953262329,0.5932652950286865,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732270449399,-4939.3212890625,304.15234375,0.4114187955856323,0.063932716846466,0.3157869279384613,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377358257770538,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.7696999311447144,0.7275587916374207,1.0421411991119385,0.3200340569019317,0.0,0.0,0.8905335664749146,167.6061248779297,174.0,41.73237991333008,-21495.365234375,819.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,309.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22406.087890625,22320.0,0.0,0.0,0.4946798682212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794080018997192,1.381069540977478,-0.0016615424538031,0.0,0.0005020371754653,0.0,0.0,303.7691955566406,0.0,0.0,0.0,0.762859046459198,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021414875984,-2332.44091796875,304.14990234375,0.5933924317359924,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0078735351562,302.35040283203125,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290418028831482,-5662.2685546875,304.16387939453125,0.8663251399993896,0.5129490494728088,0.3619785606861114,293.2555847167969,297.1499938964844,293.1499938964844,0.5457400679588318,-9248.6650390625,304.1689453125,0.925436556339264,0.6205213665962219,0.5910181403160095,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292301833629,-4897.34375,304.1523132324219,0.4081407785415649,0.0632584244012832,0.3133578300476074,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855929374695,0.6433250904083252,0.6433250904083252,1.0,1.0,-1.7631280422210691,0.7254311442375183,1.0376968383789062,0.3191979825496673,0.0,0.0,0.8807666897773743,170.61732482910156,177.0,20.67438316345215,-21410.4296875,823.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,309.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22489.0,21240.0,0.0,0.0,0.4938770234584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649353981018066,1.366574764251709,-0.0016393236583098,0.0,0.0005012223846279,0.0,0.0,295.8485412597656,0.0,0.0,0.0,0.7410587072372437,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021414875984,-2332.44091796875,304.14990234375,0.5933924317359924,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964746266603,-716.0078735351562,302.35040283203125,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290418028831482,-5662.2685546875,304.16387939453125,0.8663251399993896,0.5129490494728088,0.3619785606861114,293.2555847167969,297.1499938964844,293.1499938964844,0.5457400679588318,-9248.6650390625,304.1689453125,0.925436556339264,0.6205213665962219,0.5910181403160095,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292301833629,-4897.34375,304.1523132324219,0.4081407785415649,0.0632584244012832,0.3133578300476074,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855929374695,0.6433250904083252,0.6433250904083252,1.0,1.0,-1.7631280422210691,0.7254311442375183,1.0376968383789062,0.3191979825496673,0.0,0.0,0.8807666897773743,170.61732482910156,177.0,20.67438316345215,-21410.4296875,823.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,309.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22489.0,21240.0,0.0,0.0,0.4938770234584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649353981018066,1.366574764251709,-0.0016393236583098,0.0,0.0005012223846279,0.0,0.0,295.8485412597656,0.0,0.0,0.0,0.7410587072372437,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335317969322,-2342.703857421875,304.1490478515625,0.5915921330451965,0.1601432114839553,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070875570178,-707.91455078125,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280591607093811,-5653.42919921875,304.16094970703125,0.8623798489570618,0.5110769867897034,0.3607652187347412,293.25445556640625,297.1499938964844,293.1499938964844,0.544183075428009,-9230.541015625,304.1653137207031,0.9203889966011048,0.618074893951416,0.5888352394104004,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043811440467,-4868.83740234375,304.152099609375,0.4049320816993713,0.0625810772180557,0.3109097778797149,291.19122314453125,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342276096344,0.6447041630744934,0.6447041630744934,1.0,1.0,-1.756696343421936,0.7232612371444702,1.0334351062774658,0.31824392080307,0.0,0.0,0.8770787119865417,173.61936950683594,180.0,-15.102580070495604,-21251.533203125,826.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,21489.046875,21240.0,0.0,0.0,0.4924065172672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325069785118103,1.3266215324401855,-0.0015516801504418,0.0,0.0004997299984097,0.0,0.0,271.46356201171875,0.0,0.0,0.0,0.7347231507301331,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335317969322,-2342.703857421875,304.1490478515625,0.5915921330451965,0.1601432114839553,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070875570178,-707.91455078125,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280591607093811,-5653.42919921875,304.16094970703125,0.8623798489570618,0.5110769867897034,0.3607652187347412,293.25445556640625,297.1499938964844,293.1499938964844,0.544183075428009,-9230.541015625,304.1653137207031,0.9203889966011048,0.618074893951416,0.5888352394104004,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043811440467,-4868.83740234375,304.152099609375,0.4049320816993713,0.0625810772180557,0.3109097778797149,291.19122314453125,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342276096344,0.6447041630744934,0.6447041630744934,1.0,1.0,-1.756696343421936,0.7232612371444702,1.0334351062774658,0.31824392080307,0.0,0.0,0.8770787119865417,173.61936950683594,180.0,-15.102580070495604,-21251.533203125,826.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,21489.046875,21240.0,0.0,0.0,0.4924065172672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325069785118103,1.3266215324401855,-0.0015516801504418,0.0,0.0004997299984097,0.0,0.0,271.46356201171875,0.0,0.0,0.0,0.7347231507301331,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538099050521,-2348.5732421875,304.1488342285156,0.5898939371109009,0.1604702621698379,0.1500357240438461,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957119613885,-697.9762573242188,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261251091957092,-5633.5390625,304.1605529785156,0.8585546016693115,0.5092123746871948,0.3595670163631439,293.2533569335937,297.1499938964844,293.1499938964844,0.5414713025093079,-9195.0,304.1647644042969,0.9155190587043762,0.6156507134437561,0.5866908431053162,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898122131824,-4829.51806640625,304.1520690917969,0.4017437100410461,0.0619011670351028,0.3084505796432495,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426833093166351,0.6459006667137146,0.6459006667137146,1.0,1.0,-1.7503623962402344,0.7210370302200317,1.0293254852294922,0.3171872198581695,0.0,0.0,0.8713290691375732,176.6198272705078,183.0,-0.9403135180473328,-21201.912109375,830.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,309.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,21384.029296875,21240.0,0.0,0.0,0.4906293153762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312707781791687,1.314237356185913,-0.0015295252669602,0.0,0.0004979263758286,0.0,0.0,264.7262268066406,0.0,0.0,0.0,0.72869873046875,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538099050521,-2348.5732421875,304.1488342285156,0.5898939371109009,0.1604702621698379,0.1500357240438461,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957119613885,-697.9762573242188,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261251091957092,-5633.5390625,304.1605529785156,0.8585546016693115,0.5092123746871948,0.3595670163631439,293.2533569335937,297.1499938964844,293.1499938964844,0.5414713025093079,-9195.0,304.1647644042969,0.9155190587043762,0.6156507134437561,0.5866908431053162,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898122131824,-4829.51806640625,304.1520690917969,0.4017437100410461,0.0619011670351028,0.3084505796432495,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426833093166351,0.6459006667137146,0.6459006667137146,1.0,1.0,-1.7503623962402344,0.7210370302200317,1.0293254852294922,0.3171872198581695,0.0,0.0,0.8713290691375732,176.6198272705078,183.0,-0.9403135180473328,-21201.912109375,830.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,309.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,21384.029296875,21240.0,0.0,0.0,0.4906293153762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312707781791687,1.314237356185913,-0.0015295252669602,0.0,0.0004979263758286,0.0,0.0,264.7262268066406,0.0,0.0,0.0,0.72869873046875,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033076643943786,-2351.356201171875,304.1487731933594,0.5890787243843079,0.1606484949588775,0.1502502858638763,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396772459149,-692.7840576171875,301.9085693359375,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250868260860443,-5622.76806640625,304.1605224609375,0.8566774129867554,0.5082783699035645,0.3589661419391632,293.2528381347656,297.1499938964844,293.1499938964844,0.5400320887565613,-9175.9677734375,304.1646728515625,0.9131500720977784,0.6144402027130127,0.5856194496154785,293.1739196777344,297.1499938964844,293.1499938964844,0.0244768150150775,-4809.02099609375,304.152099609375,0.4001365005970001,0.0615596026182174,0.3072147965431213,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435069859027862,0.6464365124702454,0.6464365124702454,1.0,1.0,-1.74720299243927,0.7198944091796875,1.0273085832595823,0.3166226148605346,0.0,0.0,0.8679424524307251,178.1219024658203,183.0,3.4139420986175537,-21174.88671875,832.5675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759826660156,309.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21379.328125,20160.0,0.0,0.0,0.4896744191646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30669105052948,1.3082109689712524,-0.0015198577893897,0.0,0.0004969572764821,0.0,0.0,261.61376953125,0.0,0.0,0.0,0.7108336091041565,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036511585116386,-2357.978271484375,304.1483764648437,0.5882863402366638,0.1608367264270782,0.1504734456539154,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991090044379,-688.5503540039062,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247912466526031,-5620.39404296875,304.1591186523437,0.8548262715339661,0.5073513388633728,0.3583665788173675,293.2523193359375,297.1499938964844,293.1499938964844,0.5395205020904541,-9170.427734375,304.16290283203125,0.9108348488807678,0.6132407784461975,0.5845522284507751,293.17413330078125,297.1499938964844,293.1499938964844,0.0243277288973331,-4796.07666015625,304.1519775390625,0.3985098004341125,0.0612170584499836,0.3059741556644439,291.1800537109375,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443300366401672,0.6469340324401855,0.6469340324401855,1.0,1.0,-1.7440545558929443,0.7187358140945435,1.0253187417984009,0.3160400390625,0.0,0.0,0.8673321604728699,179.6242218017578,186.0,-25.777074813842773,-21055.396484375,834.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,309.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20569.337890625,20160.0,0.0,0.0,0.4885323047637939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772599458694458,1.2787153720855713,-0.0014554177178069,0.0,0.0004957981873303,0.0,0.0,244.6951446533203,0.0,0.0,0.0,0.7095668315887451,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131019592285,-2366.5556640625,304.1481628417969,0.5867774486541748,0.1612446159124374,0.1509480029344558,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024361982941,-678.4950561523438,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232424795627594,-5604.49951171875,304.1587219238281,0.8512156009674072,0.5055158734321594,0.3571852743625641,293.251220703125,297.1499938964844,293.1499938964844,0.537328839302063,-9141.7041015625,304.162353515625,0.9064043760299684,0.6108730435371399,0.5824554562568665,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414945244789,-4759.373046875,304.1519775390625,0.3951657712459564,0.060530062764883,0.3034818172454834,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.737844705581665,0.7163965106010437,1.021448254585266,0.3148462772369385,0.0,0.0,0.8654047250747681,182.62527465820312,189.0,-7.15245246887207,-21014.8515625,838.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019287109375,309.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.453125,20160.0,0.0,0.0,0.4860658049583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666325569152832,1.268065094947815,-0.0014325773809105,0.0,0.0004932949668727,0.0,0.0,238.7801055908203,0.0,0.0,0.0,0.7041866183280945,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131019592285,-2366.5556640625,304.1481628417969,0.5867774486541748,0.1612446159124374,0.1509480029344558,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024361982941,-678.4950561523438,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232424795627594,-5604.49951171875,304.1587219238281,0.8512156009674072,0.5055158734321594,0.3571852743625641,293.251220703125,297.1499938964844,293.1499938964844,0.537328839302063,-9141.7041015625,304.162353515625,0.9064043760299684,0.6108730435371399,0.5824554562568665,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414945244789,-4759.373046875,304.1519775390625,0.3951657712459564,0.060530062764883,0.3034818172454834,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.737844705581665,0.7163965106010437,1.021448254585266,0.3148462772369385,0.0,0.0,0.8654047250747681,182.62527465820312,189.0,-7.15245246887207,-21014.8515625,838.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019287109375,309.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.453125,20160.0,0.0,0.0,0.4860658049583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666325569152832,1.268065094947815,-0.0014325773809105,0.0,0.0004932949668727,0.0,0.0,238.7801055908203,0.0,0.0,0.0,0.7041866183280945,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799610972404,-2373.149169921875,304.1481628417969,0.5853596925735474,0.1616935282945633,0.1514591425657272,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969614624977,-667.3231811523438,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211778938770294,-5582.80322265625,304.1592712402344,0.8476938009262085,0.5036724209785461,0.3560007810592651,293.250244140625,297.1499938964844,293.1499938964844,0.5345049500465393,-9103.8115234375,304.1629333496094,0.902233362197876,0.6085037589073181,0.5803616642951965,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143788158893,-4717.26416015625,304.15203857421875,0.3916236758232116,0.0598395951092243,0.3009754121303558,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485803723335266,0.6485803723335266,1.0,1.0,-1.7316617965698242,0.7139967083930969,1.017665147781372,0.3136213421821594,0.0,0.0,0.8609346747398376,185.6301727294922,177.0,5.735287666320801,-20968.185546875,841.9674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.744140625,19080.0,0.0,0.0,0.4835923016071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258409023284912,1.2598283290863037,-0.0014193523675203,0.0,0.0004907847032882,0.0,0.0,234.7646942138672,0.0,0.0,0.0,0.6852337121963501,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799610972404,-2373.149169921875,304.1481628417969,0.5853596925735474,0.1616935282945633,0.1514591425657272,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969614624977,-667.3231811523438,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211778938770294,-5582.80322265625,304.1592712402344,0.8476938009262085,0.5036724209785461,0.3560007810592651,293.250244140625,297.1499938964844,293.1499938964844,0.5345049500465393,-9103.8115234375,304.1629333496094,0.902233362197876,0.6085037589073181,0.5803616642951965,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143788158893,-4717.26416015625,304.15203857421875,0.3916236758232116,0.0598395951092243,0.3009754121303558,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485803723335266,0.6485803723335266,1.0,1.0,-1.7316617965698242,0.7139967083930969,1.017665147781372,0.3136213421821594,0.0,0.0,0.8609346747398376,185.6301727294922,177.0,5.735287666320801,-20968.185546875,841.9674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.744140625,19080.0,0.0,0.0,0.4835923016071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258409023284912,1.2598283290863037,-0.0014193523675203,0.0,0.0004907847032882,0.0,0.0,234.7646942138672,0.0,0.0,0.0,0.6852337121963501,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050191521644592,-2383.4111328125,304.1478881835937,0.5876157283782959,0.162242442369461,0.1518291234970092,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619209602475,-654.8470458984375,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200898110866546,-5572.13720703125,304.1580505371094,0.8486993908882141,0.501896321773529,0.3546813428401947,293.2490234375,297.1499938964844,293.1499938964844,0.5329494476318359,-9084.271484375,304.16131591796875,0.9033188819885254,0.6062116622924805,0.5780936479568481,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356827378273,-4671.91650390625,304.15216064453125,0.3907585442066192,0.0591869801282882,0.297514259815216,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.155517578125,1.0,0.4444636702537536,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235288619995115,0.7106893062591553,1.012839674949646,0.3119970262050628,0.0,0.0,0.8619919419288635,183.0162506103516,165.0,-15.89334774017334,-20806.857421875,827.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.3984375,19080.0,0.0,0.0,0.4807480275630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259738445281982,1.2273213863372805,-0.0013475812738761,0.0,0.0004878981271758,0.0,0.0,217.11184692382807,0.0,0.0,0.0,0.6822565197944641,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050191521644592,-2383.4111328125,304.1478881835937,0.5876157283782959,0.162242442369461,0.1518291234970092,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619209602475,-654.8470458984375,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200898110866546,-5572.13720703125,304.1580505371094,0.8486993908882141,0.501896321773529,0.3546813428401947,293.2490234375,297.1499938964844,293.1499938964844,0.5329494476318359,-9084.271484375,304.16131591796875,0.9033188819885254,0.6062116622924805,0.5780936479568481,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356827378273,-4671.91650390625,304.15216064453125,0.3907585442066192,0.0591869801282882,0.297514259815216,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.155517578125,1.0,0.4444636702537536,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235288619995115,0.7106893062591553,1.012839674949646,0.3119970262050628,0.0,0.0,0.8619919419288635,183.0162506103516,165.0,-15.89334774017334,-20806.857421875,827.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.3984375,19080.0,0.0,0.0,0.4807480275630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259738445281982,1.2273213863372805,-0.0013475812738761,0.0,0.0004878981271758,0.0,0.0,217.11184692382807,0.0,0.0,0.0,0.6822565197944641,4.0,0.0,1.0
