time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052427589893341,-2387.2919921875,304.1482238769531,0.5925261974334717,0.1629408150911331,0.1521928012371063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797490164637,-638.7694702148438,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177142977714538,-5546.857421875,304.1593322753906,0.8529060482978821,0.500200629234314,0.3533163368701935,293.24755859375,297.1499938964844,293.1499938964844,0.5298143029212952,-9041.583984375,304.16278076171875,0.9081988334655762,0.6039997339248657,0.5757665634155273,293.17462158203125,297.1499938964844,293.1499938964844,0.0224129762500524,-4608.8515625,304.1524658203125,0.3920738697052002,0.0586211495101451,0.293723315000534,291.1653137207031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386547207832336,0.6500797271728516,0.6500797271728516,1.0,1.0,-1.7146897315979004,0.7070355415344238,1.0076541900634766,0.3102264702320099,0.0,0.0,0.8594121932983398,176.68179321289062,153.0,7.0784687995910645,-20745.9921875,801.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.666015625,19080.0,0.0,0.0,0.4778720736503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220274567604065,1.2216116189956665,-0.0013370482483878,0.0,0.0004849794204346,0.0,0.0,214.31407165527344,0.0,0.0,0.0,0.6793580055236816,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052427589893341,-2387.2919921875,304.1482238769531,0.5925261974334717,0.1629408150911331,0.1521928012371063,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797490164637,-638.7694702148438,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177142977714538,-5546.857421875,304.1593322753906,0.8529060482978821,0.500200629234314,0.3533163368701935,293.24755859375,297.1499938964844,293.1499938964844,0.5298143029212952,-9041.583984375,304.16278076171875,0.9081988334655762,0.6039997339248657,0.5757665634155273,293.17462158203125,297.1499938964844,293.1499938964844,0.0224129762500524,-4608.8515625,304.1524658203125,0.3920738697052002,0.0586211495101451,0.293723315000534,291.1653137207031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386547207832336,0.6500797271728516,0.6500797271728516,1.0,1.0,-1.7146897315979004,0.7070355415344238,1.0076541900634766,0.3102264702320099,0.0,0.0,0.8594121932983398,176.68179321289062,153.0,7.0784687995910645,-20745.9921875,801.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.666015625,19080.0,0.0,0.0,0.4778720736503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220274567604065,1.2216116189956665,-0.0013370482483878,0.0,0.0004849794204346,0.0,0.0,214.31407165527344,0.0,0.0,0.0,0.6793580055236816,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053497046232223,-2389.123779296875,304.1483459472656,0.5956817269325256,0.1633385866880417,0.1523879617452621,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853102833032,-630.2345581054688,300.9555969238281,0.3626171052455902,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.4164455831050873,-5533.3671875,304.1599426269531,0.855890154838562,0.4993772804737091,0.35262531042099,293.24676513671875,297.1499938964844,293.1499938964844,0.528145432472229,-9018.8857421875,304.1634826660156,0.9117783904075624,0.6029180884361267,0.5745907425880432,293.17431640625,297.1499938964844,293.1499938964844,0.0220984686166048,-4576.447265625,304.152587890625,0.3933113515377044,0.0583689995110034,0.2918084561824798,291.172119140625,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350687861442566,0.6504306197166443,0.6504306197166443,1.0,1.0,-1.7101967334747314,0.7051622867584229,1.0050344467163086,0.309332013130188,0.0,0.0,0.8572478294372559,172.6474151611328,153.0,12.46004581451416,-20707.912109375,786.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.087890625,18000.0,0.0,0.0,0.4764570295810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216962814331055,1.2182950973510742,-0.0013322278391569,0.0,0.0004835433210246,0.0,0.0,212.8413848876953,0.0,0.0,0.0,0.6627771258354187,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056749522686004,-2395.359619140625,304.1480407714844,0.5991995930671692,0.1637643277645111,0.1525944620370865,293.640380859375,297.1499938964844,293.1499938964844,0.0091026676818728,-622.54296875,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159890413284302,-5529.14501953125,304.158935546875,0.8593711853027344,0.4985765814781189,0.3519352376461029,293.24591064453125,297.1499938964844,293.1499938964844,0.527486264705658,-9011.0322265625,304.16217041015625,0.9160295128822328,0.6018619537353516,0.5734171867370605,293.1739501953125,297.1499938964844,293.1499938964844,0.0218507088720798,-4552.359375,304.1525573730469,0.3948350250720978,0.0581345446407794,0.2899029850959778,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.431157648563385,0.6507689952850342,0.6507689952850342,1.0,1.0,-1.7057138681411743,0.703284502029419,1.0024293661117554,0.3084444105625152,0.0,0.0,0.857982873916626,168.2200164794922,141.0,-20.6968002319336,-20565.1953125,770.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.896484375,18000.0,0.0,0.0,0.4748876988887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893315315246582,1.1906055212020874,-0.0012739772209897,0.0,0.0004819506430067,0.0,0.0,198.82823181152344,0.0,0.0,0.0,0.6622560620307922,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060968488454818,-2403.106201171875,304.14801025390625,0.607149600982666,0.1646886765956878,0.153045505285263,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314788252115,-605.6578979492188,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141109883785248,-5509.48583984375,304.1591491699219,0.867739200592041,0.497035950422287,0.3505791425704956,293.2439880371094,297.1499938964844,293.1499938964844,0.5249831080436707,-8977.5,304.1623840332031,0.9263828992843628,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926529347896,-4494.82080078125,304.15264892578125,0.398585557937622,0.0577136725187301,0.2861574292182922,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225785732269287,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.696912407875061,0.6995747685432434,0.9973376989364624,0.3067172169685364,0.0,0.0,0.8586134314537048,158.50755310058594,129.0,-1.921958088874817,-20499.58203125,735.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.73828125,18000.0,0.0,0.0,0.4716828763484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830471754074097,1.1843056678771973,-0.0012584400828927,0.0,0.0004786981735378,0.0,0.0,195.4635009765625,0.0,0.0,0.0,0.658878743648529,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060968488454818,-2403.106201171875,304.14801025390625,0.607149600982666,0.1646886765956878,0.153045505285263,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314788252115,-605.6578979492188,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141109883785248,-5509.48583984375,304.1591491699219,0.867739200592041,0.497035950422287,0.3505791425704956,293.2439880371094,297.1499938964844,293.1499938964844,0.5249831080436707,-8977.5,304.1623840332031,0.9263828992843628,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926529347896,-4494.82080078125,304.15264892578125,0.398585557937622,0.0577136725187301,0.2861574292182922,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225785732269287,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.696912407875061,0.6995747685432434,0.9973376989364624,0.3067172169685364,0.0,0.0,0.8586134314537048,158.50755310058594,129.0,-1.921958088874817,-20499.58203125,735.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.73828125,18000.0,0.0,0.0,0.4716828763484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830471754074097,1.1843056678771973,-0.0012584400828927,0.0,0.0004786981735378,0.0,0.0,195.4635009765625,0.0,0.0,0.0,0.658878743648529,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064166873693466,-2408.738525390625,304.14813232421875,0.6159644722938538,0.1656876355409622,0.1535414606332779,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595160394907,-587.6605834960938,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116880893707275,-5483.7431640625,304.1601257324219,0.8778512477874756,0.4955293536186218,0.3492302000522613,293.2421264648437,297.1499938964844,293.1499938964844,0.5218012928962708,-8934.244140625,304.1635437011719,0.9387580752372742,0.5978180766105652,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.020721910521388,-4433.7138671875,304.1527099609375,0.4031271636486053,0.0573434121906757,0.2825210094451904,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523834705353,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.6882874965667725,0.6959143280982971,0.9923731088638306,0.3050422370433807,0.0,0.0,0.8560121059417725,148.07135009765625,117.0,11.088951110839844,-20427.865234375,698.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.990234375,18000.0,0.0,0.0,0.4686298966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178696870803833,1.1799485683441162,-0.0012516907881945,0.0,0.0004755997797474,0.0,0.0,193.5804901123047,0.0,0.0,0.0,0.6567506194114685,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064166873693466,-2408.738525390625,304.14813232421875,0.6159644722938538,0.1656876355409622,0.1535414606332779,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595160394907,-587.6605834960938,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116880893707275,-5483.7431640625,304.1601257324219,0.8778512477874756,0.4955293536186218,0.3492302000522613,293.2421264648437,297.1499938964844,293.1499938964844,0.5218012928962708,-8934.244140625,304.1635437011719,0.9387580752372742,0.5978180766105652,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.020721910521388,-4433.7138671875,304.1527099609375,0.4031271636486053,0.0573434121906757,0.2825210094451904,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523834705353,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.6882874965667725,0.6959143280982971,0.9923731088638306,0.3050422370433807,0.0,0.0,0.8560121059417725,148.07135009765625,117.0,11.088951110839844,-20427.865234375,698.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.990234375,18000.0,0.0,0.0,0.4686298966407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178696870803833,1.1799485683441162,-0.0012516907881945,0.0,0.0004755997797474,0.0,0.0,193.5804901123047,0.0,0.0,0.0,0.6567506194114685,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.106787584722042,-2415.3466796875,304.14813232421875,0.6252389550209045,0.1667439192533493,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004418268799,-569.6041259765625,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093421697616577,-5458.9619140625,304.16064453125,0.8897075057029724,0.4940635859966278,0.3478960990905761,293.2402648925781,297.1499938964844,293.1499938964844,0.5187119841575623,-8892.5234375,304.1641540527344,0.9526306390762328,0.5958635807037354,0.5665615200996399,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827604323625,-4374.99609375,304.1527099609375,0.40850430727005,0.0570099577307701,0.2789865732192993,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033719897270202,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.679862141609192,0.6923239231109619,0.9875381588935852,0.30341836810112,0.0,0.0,0.8521836400032043,137.2299346923828,105.0,11.9752779006958,-20339.68359375,661.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.033203125,18000.0,0.0,0.0,0.4657319784164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728551387786863,1.1740988492965698,-0.0012436942197382,0.0,0.0004726587503682,0.0,0.0,191.1819000244141,0.0,0.0,0.0,0.6539967060089111,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.106787584722042,-2415.3466796875,304.14813232421875,0.6252389550209045,0.1667439192533493,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004418268799,-569.6041259765625,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093421697616577,-5458.9619140625,304.16064453125,0.8897075057029724,0.4940635859966278,0.3478960990905761,293.2402648925781,297.1499938964844,293.1499938964844,0.5187119841575623,-8892.5234375,304.1641540527344,0.9526306390762328,0.5958635807037354,0.5665615200996399,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827604323625,-4374.99609375,304.1527099609375,0.40850430727005,0.0570099577307701,0.2789865732192993,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033719897270202,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.679862141609192,0.6923239231109619,0.9875381588935852,0.30341836810112,0.0,0.0,0.8521836400032043,137.2299346923828,105.0,11.9752779006958,-20339.68359375,661.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.033203125,18000.0,0.0,0.0,0.4657319784164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728551387786863,1.1740988492965698,-0.0012436942197382,0.0,0.0004726587503682,0.0,0.0,191.1819000244141,0.0,0.0,0.0,0.6539967060089111,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072285994887352,-2423.3115234375,304.14801025390625,0.6355064511299133,0.167843610048294,0.154645949602127,293.6806640625,297.1499938964844,293.1499938964844,0.0076561751775443,-551.69287109375,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071831405162811,-5436.3193359375,304.16070556640625,0.9034138917922974,0.4926411807537079,0.3465852439403534,293.23834228515625,297.1499938964844,293.1499938964844,0.5158562064170837,-8854.2587890625,304.1641845703125,0.9674632549285888,0.5939629673957825,0.5643391609191895,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783486753702,-4319.328125,304.15264892578125,0.4150007665157318,0.0567046478390693,0.2755439579486847,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716527938842771,0.6888207197189331,0.982832133769989,0.3018409609794616,0.0,0.0,0.8479785323143005,126.16232299804688,93.0,7.590660572052002,-20241.306640625,624.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.669921875,18000.0,0.0,0.0,0.4629638195037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658003330230713,1.1670342683792114,-0.0012339446693658,0.0,0.0004698494158219,0.0,0.0,188.2984161376953,0.0,0.0,0.0,0.6506882905960083,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072285994887352,-2423.3115234375,304.14801025390625,0.6355064511299133,0.167843610048294,0.154645949602127,293.6806640625,297.1499938964844,293.1499938964844,0.0076561751775443,-551.69287109375,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071831405162811,-5436.3193359375,304.16070556640625,0.9034138917922974,0.4926411807537079,0.3465852439403534,293.23834228515625,297.1499938964844,293.1499938964844,0.5158562064170837,-8854.2587890625,304.1641845703125,0.9674632549285888,0.5939629673957825,0.5643391609191895,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783486753702,-4319.328125,304.15264892578125,0.4150007665157318,0.0567046478390693,0.2755439579486847,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716527938842771,0.6888207197189331,0.982832133769989,0.3018409609794616,0.0,0.0,0.8479785323143005,126.16232299804688,93.0,7.590660572052002,-20241.306640625,624.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.669921875,18000.0,0.0,0.0,0.4629638195037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658003330230713,1.1670342683792114,-0.0012339446693658,0.0,0.0004698494158219,0.0,0.0,188.2984161376953,0.0,0.0,0.0,0.6506882905960083,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723303318023,-2427.740966796875,304.14794921875,0.6412287354469299,0.1684058755636215,0.154940664768219,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885468930006,-542.7518310546875,299.9424743652344,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061713814735412,-5425.7548828125,304.1605834960937,0.9114059209823608,0.4919452965259552,0.3459391891956329,293.2373962402344,297.1499938964844,293.1499938964844,0.514514148235321,-8836.359375,304.1640625,0.9750619530677797,0.59303218126297,0.5632445812225342,293.1692199707031,297.1499938964844,293.1499938964844,0.0194377545267343,-4292.51318359375,304.152587890625,0.4188142716884613,0.0565603710711002,0.2738537192344665,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877263963222503,0.6533663868904114,0.6533663868904114,1.0,1.0,-1.6676267385482788,0.6871044039726257,0.9805222749710084,0.301067441701889,0.0,0.0,0.8458998203277588,120.57894134521484,93.0,5.013050079345703,-20190.46875,605.5161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563232421875,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.990234375,18000.0,0.0,0.0,0.4616223573684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620861291885376,1.163314938545227,-0.0012287499848753,0.0,0.0004684880259446,0.0,0.0,186.78390502929688,0.0,0.0,0.0,0.6489472985267639,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281311154365,-2432.400146484375,304.1478576660156,0.6474577188491821,0.1689742356538772,0.155240848660469,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244064114987,-533.8482055664062,299.83642578125,0.4022336602210998,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051963686943054,-5415.5927734375,304.1604309082031,0.9204731583595276,0.4912587106227875,0.3452992141246795,293.2364501953125,297.1499938964844,293.1499938964844,0.5132192969322205,-8819.1220703125,304.1638488769531,0.9826825857162476,0.5921136140823364,0.5621609091758728,293.168701171875,297.1499938964844,293.1499938964844,0.0192036107182502,-4266.23486328125,304.1525573730469,0.4231056272983551,0.0564205013215541,0.2721813023090362,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.1797790527344,1.0,0.3823160231113434,0.6536387801170349,0.6536387801170349,1.0,1.0,-1.6636476516723633,0.6854113340377808,0.9782363176345824,0.3003022670745849,0.0,0.0,0.8438895344734192,114.97602081298828,81.0,2.6765565872192383,-20139.416015625,586.9506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84747314453125,309.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.287109375,18000.0,0.0,0.0,0.4603074193000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583775281906128,1.1596009731292725,-0.0012235339963808,0.0,0.0004671534989029,0.0,0.0,185.2755889892578,0.0,0.0,0.0,0.6472089886665344,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.108265183866024,-2442.196533203125,304.1476745605469,0.6617605686187744,0.170123741030693,0.1558532565832138,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046759210526,-516.0610961914062,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033290445804596,-5396.15234375,304.1600646972656,0.94113951921463,0.4899108111858368,0.3440364897251129,293.2345275878906,297.1499938964844,293.1499938964844,0.5107263326644897,-8786.0400390625,304.16339111328125,0.9976817965507508,0.5903099775314331,0.5600244998931885,293.1676940917969,297.1499938964844,293.1499938964844,0.018751386553049,-4214.8984375,304.1524658203125,0.4334999322891235,0.0561514347791671,0.2688823938369751,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.655801773071289,0.6820866465568542,0.9737151265144348,0.2987900078296661,0.0,0.0,0.8401359915733337,103.7396469116211,69.0,-0.7521968483924866,-20038.05859375,550.0653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277282714844,309.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.76171875,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151212453842163,1.1524258852005005,-0.0012134114513173,0.0,0.0004645631415769,0.0,0.0,182.37664794921875,0.0,0.0,0.0,0.6438506245613098,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.108265183866024,-2442.196533203125,304.1476745605469,0.6617605686187744,0.170123741030693,0.1558532565832138,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046759210526,-516.0610961914062,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033290445804596,-5396.15234375,304.1600646972656,0.94113951921463,0.4899108111858368,0.3440364897251129,293.2345275878906,297.1499938964844,293.1499938964844,0.5107263326644897,-8786.0400390625,304.16339111328125,0.9976817965507508,0.5903099775314331,0.5600244998931885,293.1676940917969,297.1499938964844,293.1499938964844,0.018751386553049,-4214.8984375,304.1524658203125,0.4334999322891235,0.0561514347791671,0.2688823938369751,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.655801773071289,0.6820866465568542,0.9737151265144348,0.2987900078296661,0.0,0.0,0.8401359915733337,103.7396469116211,69.0,-0.7521968483924866,-20038.05859375,550.0653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277282714844,309.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.76171875,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151212453842163,1.1524258852005005,-0.0012134114513173,0.0,0.0004645631415769,0.0,0.0,182.37664794921875,0.0,0.0,0.0,0.6438506245613098,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632832884788,-2448.9853515625,304.1477966308594,0.6753097772598267,0.1713428497314453,0.1566060930490493,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045511677861,-498.34130859375,299.4109191894531,0.4202351868152618,0.050000000745058,0.0504568554461002,293.2120666503906,297.1499938964844,293.1499938964844,0.400673359632492,-5367.587890625,304.1612548828125,0.958562433719635,0.4886210560798645,0.3428865969181061,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225814342499,-8420.9892578125,304.20184326171875,0.9990000128746032,0.59171062707901,0.5362446904182434,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488894253969,-4166.28857421875,304.1523132324219,0.4437050819396972,0.0559735633432865,0.2663310468196869,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588214516639709,0.6564137935638428,0.6564137935638428,1.0,1.0,-1.623313307762146,0.6682827472686768,0.9550305008888244,0.292216420173645,0.0,0.0,0.8320931196212769,94.47168731689452,72.0,39.02514266967773,-19758.091796875,503.8299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343811035156,309.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.86328125,18000.0,0.0,0.0,0.4549874365329742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141802191734314,1.1430037021636963,-0.0012014711974188,0.0,0.0004617543891072,0.0,0.0,178.74969482421875,0.0,0.0,0.0,0.639342188835144,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632832884788,-2448.9853515625,304.1477966308594,0.6753097772598267,0.1713428497314453,0.1566060930490493,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045511677861,-498.34130859375,299.4109191894531,0.4202351868152618,0.050000000745058,0.0504568554461002,293.2120666503906,297.1499938964844,293.1499938964844,0.400673359632492,-5367.587890625,304.1612548828125,0.958562433719635,0.4886210560798645,0.3428865969181061,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225814342499,-8420.9892578125,304.20184326171875,0.9990000128746032,0.59171062707901,0.5362446904182434,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488894253969,-4166.28857421875,304.1523132324219,0.4437050819396972,0.0559735633432865,0.2663310468196869,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588214516639709,0.6564137935638428,0.6564137935638428,1.0,1.0,-1.623313307762146,0.6682827472686768,0.9550305008888244,0.292216420173645,0.0,0.0,0.8320931196212769,94.47168731689452,72.0,39.02514266967773,-19758.091796875,503.8299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343811035156,309.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.86328125,18000.0,0.0,0.0,0.4549874365329742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141802191734314,1.1430037021636963,-0.0012014711974188,0.0,0.0004617543891072,0.0,0.0,178.74969482421875,0.0,0.0,0.0,0.639342188835144,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898571372032,-2454.17626953125,304.1479797363281,0.685356080532074,0.1725472956895828,0.1574970781803131,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223371446132,-480.88470458984375,299.2055969238281,0.4266780316829681,0.050000000745058,0.0502468571066856,293.2111511230469,297.1499938964844,293.1499938964844,0.3973891735076904,-5332.0537109375,304.16290283203125,0.9692766070365906,0.4872327148914337,0.3417895138263702,293.1753234863281,297.1499938964844,293.1499938964844,0.463172972202301,-8106.861328125,304.2208251953125,0.9990000128746032,0.5983926057815552,0.5173316597938538,293.16485595703125,297.1499938964844,293.1499938964844,0.0180452577769756,-4127.119140625,304.15203857421875,0.4511896967887878,0.0558619573712348,0.2647757232189178,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508325517177582,0.6592461466789246,0.6592461466789246,1.0,1.0,-1.5982502698898315,0.6582099795341492,0.9400402903556824,0.2873784005641937,0.0,0.0,0.8152717351913452,88.65351104736328,75.0,50.46046447753906,-19498.255859375,472.8848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.94140625,18000.0,0.0,0.0,0.4514274597167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172757148742676,1.1184473037719729,-0.0011715980945155,0.0,0.0004581414978019,0.0,0.0,169.6228485107422,0.0,0.0,0.0,0.6279532313346863,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898571372032,-2454.17626953125,304.1479797363281,0.685356080532074,0.1725472956895828,0.1574970781803131,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223371446132,-480.88470458984375,299.2055969238281,0.4266780316829681,0.050000000745058,0.0502468571066856,293.2111511230469,297.1499938964844,293.1499938964844,0.3973891735076904,-5332.0537109375,304.16290283203125,0.9692766070365906,0.4872327148914337,0.3417895138263702,293.1753234863281,297.1499938964844,293.1499938964844,0.463172972202301,-8106.861328125,304.2208251953125,0.9990000128746032,0.5983926057815552,0.5173316597938538,293.16485595703125,297.1499938964844,293.1499938964844,0.0180452577769756,-4127.119140625,304.15203857421875,0.4511896967887878,0.0558619573712348,0.2647757232189178,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508325517177582,0.6592461466789246,0.6592461466789246,1.0,1.0,-1.5982502698898315,0.6582099795341492,0.9400402903556824,0.2873784005641937,0.0,0.0,0.8152717351913452,88.65351104736328,75.0,50.46046447753906,-19498.255859375,472.8848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.94140625,18000.0,0.0,0.0,0.4514274597167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172757148742676,1.1184473037719729,-0.0011715980945155,0.0,0.0004581414978019,0.0,0.0,169.6228485107422,0.0,0.0,0.0,0.6279532313346863,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239686012268,-2465.46923828125,304.1475830078125,0.6923019886016846,0.1736865639686584,0.1584214121103286,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686765402555,-465.2597351074219,298.9854431152344,0.4309622645378113,0.050000000745058,0.0501230359077453,293.2104797363281,297.1499938964844,293.1499938964844,0.3951546549797058,-5308.59326171875,304.1622619628906,0.9752694964408876,0.4858217537403106,0.3407208919525146,293.1336364746094,297.1499938964844,293.1499938964844,0.4492883384227752,-7916.5859375,304.2200012207031,0.9990000128746032,0.6062116026878357,0.5058485865592957,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016459733247,-4108.9169921875,304.151611328125,0.4561731219291687,0.0558303967118263,0.2639415860176086,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459300696849823,0.6622945666313171,0.6622945666313171,1.0,1.0,-1.5831360816955566,0.6526828408241272,0.9304532408714294,0.2849940061569214,0.0,0.0,0.7982247471809387,85.2206039428711,93.0,24.80460357666016,-19286.708984375,454.8363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.728515625,18000.0,0.0,0.0,0.4472233057022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845962762832642,1.0857257843017578,-0.0011294587748125,0.0,0.0004538748180493,0.0,0.0,157.6663360595703,0.0,0.0,0.0,0.6128911972045898,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239686012268,-2465.46923828125,304.1475830078125,0.6923019886016846,0.1736865639686584,0.1584214121103286,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686765402555,-465.2597351074219,298.9854431152344,0.4309622645378113,0.050000000745058,0.0501230359077453,293.2104797363281,297.1499938964844,293.1499938964844,0.3951546549797058,-5308.59326171875,304.1622619628906,0.9752694964408876,0.4858217537403106,0.3407208919525146,293.1336364746094,297.1499938964844,293.1499938964844,0.4492883384227752,-7916.5859375,304.2200012207031,0.9990000128746032,0.6062116026878357,0.5058485865592957,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016459733247,-4108.9169921875,304.151611328125,0.4561731219291687,0.0558303967118263,0.2639415860176086,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459300696849823,0.6622945666313171,0.6622945666313171,1.0,1.0,-1.5831360816955566,0.6526828408241272,0.9304532408714294,0.2849940061569214,0.0,0.0,0.7982247471809387,85.2206039428711,93.0,24.80460357666016,-19286.708984375,454.8363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.728515625,18000.0,0.0,0.0,0.4472233057022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845962762832642,1.0857257843017578,-0.0011294587748125,0.0,0.0004538748180493,0.0,0.0,157.6663360595703,0.0,0.0,0.0,0.6128911972045898,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100868508219719,-2473.984619140625,304.1471862792969,0.6926831603050232,0.1741925925016403,0.1589083522558212,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564861632883,-458.45703125,298.86871337890625,0.4306651055812835,0.050000000745058,0.0501312911510467,293.2102355957031,297.1499938964844,293.1499938964844,0.394553542137146,-5302.7197265625,304.1611328125,0.9743711948394777,0.485103964805603,0.3402349948883056,293.1176452636719,297.1499938964844,293.1499938964844,0.4492756128311157,-7923.77392578125,304.2071228027344,0.9990000128746032,0.6095665097236633,0.5066198110580444,293.162353515625,297.1499938964844,293.1499938964844,0.0179137140512466,-4110.802734375,304.1512756347656,0.4557938873767853,0.0558194778859615,0.2639609277248382,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.346685916185379,0.6633335947990417,0.6633335947990417,1.0,1.0,-1.5840858221054075,0.6535885334014893,0.9304972290992736,0.2855657041072845,0.0,0.0,0.7910416126251221,85.4443359375,93.0,0.1903086602687835,-19241.193359375,455.9855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518798828125,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.642578125,18000.0,0.0,0.0,0.4449818134307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681204795837402,1.0692282915115356,-0.0011078395182266,0.0,0.0004515999753493,0.0,0.0,151.79336547851562,0.0,0.0,0.0,0.6053332686424255,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107119992375373,-2485.7216796875,304.14654541015625,0.6909536719322205,0.1746477037668228,0.1593912541866302,293.743896484375,297.1499938964844,293.1499938964844,0.0059556700289249,-452.58685302734375,298.7436218261719,0.4287276864051819,0.050000000745058,0.0501862466335296,293.21002197265625,297.1499938964844,293.1499938964844,0.3945796489715576,-5303.9423828125,304.1590576171875,0.9708403944969176,0.4843795597553253,0.3397749066352844,293.10955810546875,297.1499938964844,293.1499938964844,0.4543871581554413,-8005.47705078125,304.1873779296875,0.9990000128746032,0.6115740537643433,0.511738121509552,293.1618347167969,297.1499938964844,293.1499938964844,0.017975840717554,-4119.95751953125,304.15093994140625,0.4533155560493469,0.055768746882677,0.2640939056873321,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491024971008301,0.6637820601463318,0.6637820601463318,1.0,1.0,-1.590478539466858,0.6566925048828125,0.9337860941886902,0.2872503399848938,0.0,0.0,0.7870075106620789,86.9587631225586,111.0,-34.04656219482422,-19240.30078125,463.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860900878906,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.580078125,18000.0,0.0,0.0,0.4427984654903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054492712020874,1.0555816888809204,-0.0010889701079577,0.0,0.0004493841552175,0.0,0.0,146.93775939941406,0.0,0.0,0.0,0.5991311073303223,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642010450363,-2515.113525390625,304.1451110839844,0.6830103397369385,0.1754324734210968,0.160342276096344,293.75537109375,297.1499938964844,293.1499938964844,0.0057774460874497,-442.6539611816406,298.47442626953125,0.4216945171356201,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578109741211,-5319.94287109375,304.1539001464844,0.9574642777442932,0.4829153418540954,0.3389258682727813,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886630535126,-8336.322265625,304.1380310058594,0.9990000128746032,0.6105658411979675,0.5317726135253906,293.162109375,297.1499938964844,293.1499938964844,0.0181150790303945,-4142.36181640625,304.150390625,0.4435796439647674,0.0554149039089679,0.2639740705490112,291.166015625,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282628536224,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.614767074584961,0.6673438549041748,0.947423219680786,0.2926653027534485,0.0,0.0,0.7895678877830505,93.01641845703124,114.0,-91.76610565185548,-19368.55078125,494.6387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.484375,18000.0,0.0,0.0,0.439071387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450284481048584,1.0460997819900513,-0.0010713016381487,0.0,0.0004456016467884,0.0,0.0,143.1844482421875,0.0,0.0,0.0,0.5947561860084534,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642010450363,-2515.113525390625,304.1451110839844,0.6830103397369385,0.1754324734210968,0.160342276096344,293.75537109375,297.1499938964844,293.1499938964844,0.0057774460874497,-442.6539611816406,298.47442626953125,0.4216945171356201,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578109741211,-5319.94287109375,304.1539001464844,0.9574642777442932,0.4829153418540954,0.3389258682727813,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886630535126,-8336.322265625,304.1380310058594,0.9990000128746032,0.6105658411979675,0.5317726135253906,293.162109375,297.1499938964844,293.1499938964844,0.0181150790303945,-4142.36181640625,304.150390625,0.4435796439647674,0.0554149039089679,0.2639740705490112,291.166015625,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282628536224,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.614767074584961,0.6673438549041748,0.947423219680786,0.2926653027534485,0.0,0.0,0.7895678877830505,93.01641845703124,114.0,-91.76610565185548,-19368.55078125,494.6387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.484375,18000.0,0.0,0.0,0.439071387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450284481048584,1.0460997819900513,-0.0010713016381487,0.0,0.0004456016467884,0.0,0.0,143.1844482421875,0.0,0.0,0.0,0.5947561860084534,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.113728791475296,-2542.759521484375,304.14434814453125,0.676026463508606,0.1760909259319305,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969040840864,-432.2403564453125,298.1963806152344,0.4159162044525146,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375988960266,-5336.3876953125,304.150390625,0.9447200894355774,0.4814483523368835,0.3380629122257232,293.1568603515625,297.1499938964844,293.1499938964844,0.4983738660812378,-8655.0205078125,304.10595703125,0.9990000128746032,0.6038779020309448,0.5501838326454163,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227253586053,-4137.3271484375,304.15045166015625,0.4339451491832733,0.0546880178153514,0.2620995342731476,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.08367919921875,1.0,0.3654254376888275,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.634825348854065,0.6756078004837036,0.959217607975006,0.2967529594898224,0.0,0.0,0.8033715486526489,98.73868560791016,117.0,-96.08779907226562,-19529.96484375,522.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.634765625,18000.0,0.0,0.0,0.4367730617523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612696409225464,1.0623557567596436,-0.0010861009359359,0.0,0.0004432691202964,0.0,0.0,148.1580047607422,0.0,0.0,0.0,0.6020406484603882,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.113728791475296,-2542.759521484375,304.14434814453125,0.676026463508606,0.1760909259319305,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969040840864,-432.2403564453125,298.1963806152344,0.4159162044525146,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375988960266,-5336.3876953125,304.150390625,0.9447200894355774,0.4814483523368835,0.3380629122257232,293.1568603515625,297.1499938964844,293.1499938964844,0.4983738660812378,-8655.0205078125,304.10595703125,0.9990000128746032,0.6038779020309448,0.5501838326454163,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227253586053,-4137.3271484375,304.15045166015625,0.4339451491832733,0.0546880178153514,0.2620995342731476,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.08367919921875,1.0,0.3654254376888275,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.634825348854065,0.6756078004837036,0.959217607975006,0.2967529594898224,0.0,0.0,0.8033715486526489,98.73868560791016,117.0,-96.08779907226562,-19529.96484375,522.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.634765625,18000.0,0.0,0.0,0.4367730617523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612696409225464,1.0623557567596436,-0.0010861009359359,0.0,0.0004432691202964,0.0,0.0,148.1580047607422,0.0,0.0,0.0,0.6020406484603882,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148169711232185,-2563.046142578125,304.1444396972656,0.6699787378311157,0.1765869706869125,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035163484513,-420.2012939453125,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977197110652923,-5342.20166015625,304.1495056152344,0.933101773262024,0.4799463748931885,0.337169885635376,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267058372498,-8915.20703125,304.0902709960937,0.9990000128746032,0.594454824924469,0.5652194023132324,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023913711309,-4102.91845703125,304.1508178710937,0.4249286651611328,0.0537328124046325,0.2589260041713714,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0347900390625,1.0,0.3717882037162781,0.6591620445251465,0.6591620445251465,1.0,1.0,-1.649055004119873,0.6812617778778076,0.9677932858467102,0.2994706928730011,0.0,0.0,0.8219357132911682,103.9665298461914,120.0,-72.87858581542969,-19665.92578125,546.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.580078125,18000.0,0.0,0.0,0.4360455870628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09170663356781,1.092829346656799,-0.001122640678659,0.0,0.0004425308143254,0.0,0.0,158.6365509033203,0.0,0.0,0.0,0.6160157322883606,4.0,0.0,1.0
