time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148169711232185,-2563.046142578125,304.1444396972656,0.6699787378311157,0.1765869706869125,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035163484513,-420.2012939453125,297.9227600097656,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977197110652923,-5342.20166015625,304.1495056152344,0.933101773262024,0.4799463748931885,0.337169885635376,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267058372498,-8915.20703125,304.0902709960937,0.9990000128746032,0.594454824924469,0.5652194023132324,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023913711309,-4102.91845703125,304.1508178710937,0.4249286651611328,0.0537328124046325,0.2589260041713714,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0347900390625,1.0,0.3717882037162781,0.6591620445251465,0.6591620445251465,1.0,1.0,-1.649055004119873,0.6812617778778076,0.9677932858467102,0.2994706928730011,0.0,0.0,0.8219357132911682,103.9665298461914,120.0,-72.87858581542969,-19665.92578125,546.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.580078125,18000.0,0.0,0.0,0.4360455870628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09170663356781,1.092829346656799,-0.001122640678659,0.0,0.0004425308143254,0.0,0.0,158.6365509033203,0.0,0.0,0.0,0.6160157322883606,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153726056218147,-2572.828857421875,304.1453857421875,0.6621171832084656,0.1769756376743316,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063497714698,-406.8147277832031,297.6670837402344,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965705633163452,-5329.2724609375,304.1517028808594,0.918611466884613,0.4784527122974396,0.3363365828990936,293.23114013671875,297.1499938964844,293.1499938964844,0.5116046071052551,-8825.7255859375,304.118896484375,0.9866783022880554,0.5872588157653809,0.5583861470222473,293.1698608398437,297.1499938964844,293.1499938964844,0.0172906853258609,-4052.874267578125,304.1512451171875,0.4151398241519928,0.0527508109807968,0.2557899951934814,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755857944488,0.659536600112915,0.659536600112915,1.0,1.0,-1.6371467113494873,0.6759999990463257,0.9611466526985168,0.296745240688324,0.0,0.0,0.8378114104270935,110.46512603759766,123.0,-8.464692115783691,-19608.6875,556.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.2578125,18000.0,0.0,0.0,0.4364121854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125219225883484,1.1263870000839231,-0.0011677698930725,0.0,0.0004429029067978,0.0,0.0,171.16522216796875,0.0,0.0,0.0,0.6314911246299744,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153726056218147,-2572.828857421875,304.1453857421875,0.6621171832084656,0.1769756376743316,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063497714698,-406.8147277832031,297.6670837402344,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965705633163452,-5329.2724609375,304.1517028808594,0.918611466884613,0.4784527122974396,0.3363365828990936,293.23114013671875,297.1499938964844,293.1499938964844,0.5116046071052551,-8825.7255859375,304.118896484375,0.9866783022880554,0.5872588157653809,0.5583861470222473,293.1698608398437,297.1499938964844,293.1499938964844,0.0172906853258609,-4052.874267578125,304.1512451171875,0.4151398241519928,0.0527508109807968,0.2557899951934814,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755857944488,0.659536600112915,0.659536600112915,1.0,1.0,-1.6371467113494873,0.6759999990463257,0.9611466526985168,0.296745240688324,0.0,0.0,0.8378114104270935,110.46512603759766,123.0,-8.464692115783691,-19608.6875,556.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.2578125,18000.0,0.0,0.0,0.4364121854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125219225883484,1.1263870000839231,-0.0011677698930725,0.0,0.0004429029067978,0.0,0.0,171.16522216796875,0.0,0.0,0.0,0.6314911246299744,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.115503542125225,-2574.917236328125,304.14599609375,0.659125030040741,0.177142858505249,0.1627098172903061,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993105396628,-399.2646484375,297.5426940917969,0.4031776487827301,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955898880958557,-5318.314453125,304.1531677246094,0.9129761457443236,0.4776706397533417,0.3358820974826813,293.2370300292969,297.1499938964844,293.1499938964844,0.5093221664428711,-8788.9658203125,304.128662109375,0.9813777208328248,0.5850731134414673,0.5561050772666931,293.1710510253906,297.1499938964844,293.1499938964844,0.0170518346130847,-4022.65380859375,304.1514587402344,0.4112088084220886,0.0522605367004871,0.2540866136550903,291.0478210449219,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.04937744140625,1.0,0.3782638311386108,0.6600141525268555,0.6600141525268555,1.0,1.0,-1.632257342338562,0.6739974617958069,0.9582598805427552,0.2957319021224975,0.0,0.0,0.8435459136962891,113.1434555053711,123.0,9.305487632751465,-19574.9765625,561.1799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.447265625,18000.0,0.0,0.0,0.4367837309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382126808166504,1.1393994092941284,-0.0011867308057844,0.0,0.0004432799760252,0.0,0.0,176.32228088378906,0.0,0.0,0.0,0.6375918388366699,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156247109174728,-2576.84912109375,304.146484375,0.6565712094306946,0.1773136109113693,0.1629547178745269,293.80517578125,297.1499938964844,293.1499938964844,0.0049917232245206,-391.5988159179688,297.41717529296875,0.4012346863746643,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945820331573486,-5307.146484375,304.1544189453125,0.9081429243087769,0.4768820405006408,0.335410326719284,293.2403564453125,297.1499938964844,293.1499938964844,0.5074540376663208,-8759.326171875,304.1358947753906,0.9766607880592346,0.5833156108856201,0.5543646812438965,293.172119140625,297.1499938964844,293.1499938964844,0.0168176554143428,-3992.71875,304.151611328125,0.4077159166336059,0.051788967102766,0.2523927688598633,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799650967121124,0.6606203317642212,0.6606203317642212,1.0,1.0,-1.6279795169830322,0.6723260879516602,0.955653429031372,0.2949254214763641,0.0,0.0,0.8486205339431763,115.55013275146484,126.0,18.70269012451172,-19542.337890625,565.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17739.98828125,18000.0,0.0,0.0,0.4372389316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493680477142334,1.1505712270736694,-0.0012031568912789,0.0,0.0004437419120222,0.0,0.0,180.8345184326172,0.0,0.0,0.0,0.6428477764129639,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585995435714,-2580.602294921875,304.14727783203125,0.6523637771606445,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742659226059,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168812274933,-5284.4755859375,304.1563720703125,0.9002363681793213,0.4753088057041168,0.3344472348690033,293.2433166503906,297.1499938964844,293.1499938964844,0.504215657711029,-8709.501953125,304.1458740234375,0.968315839767456,0.5804159641265869,0.5516513586044312,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768772035837,-3935.42626953125,304.1517944335937,0.4015590846538543,0.0509023927152156,0.2491548061370849,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622566699981,0.6621488332748413,0.6621488332748413,1.0,1.0,-1.6204650402069092,0.6695823073387146,0.9508826732635498,0.2937038540840149,0.0,0.0,0.8567762970924377,119.80792236328124,129.0,26.07920265197754,-19481.673828125,571.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.57421875,18000.0,0.0,0.0,0.4383013844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167264699935913,1.168494462966919,-0.0012298458022996,0.0,0.0004448201798368,0.0,0.0,188.244369506836,0.0,0.0,0.0,0.6512860059738159,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585995435714,-2580.602294921875,304.14727783203125,0.6523637771606445,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742659226059,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168812274933,-5284.4755859375,304.1563720703125,0.9002363681793213,0.4753088057041168,0.3344472348690033,293.2433166503906,297.1499938964844,293.1499938964844,0.504215657711029,-8709.501953125,304.1458740234375,0.968315839767456,0.5804159641265869,0.5516513586044312,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768772035837,-3935.42626953125,304.1517944335937,0.4015590846538543,0.0509023927152156,0.2491548061370849,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622566699981,0.6621488332748413,0.6621488332748413,1.0,1.0,-1.6204650402069092,0.6695823073387146,0.9508826732635498,0.2937038540840149,0.0,0.0,0.8567762970924377,119.80792236328124,129.0,26.07920265197754,-19481.673828125,571.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.57421875,18000.0,0.0,0.0,0.4383013844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167264699935913,1.168494462966919,-0.0012298458022996,0.0,0.0004448201798368,0.0,0.0,188.244369506836,0.0,0.0,0.0,0.6512860059738159,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822808742523,-2584.21044921875,304.1477966308594,0.6489232182502747,0.1780340522527694,0.1639096140861511,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552095398306,-359.739501953125,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182612895965,-5261.6396484375,304.15771484375,0.893548846244812,0.4737487435340881,0.3334781229496002,293.24420166015625,297.1499938964844,293.1499938964844,0.501162052154541,-8664.3271484375,304.1522827148437,0.960820972919464,0.5778740048408508,0.5493647456169128,293.1748352050781,297.1499938964844,293.1499938964844,0.015968894585967,-3881.221923828125,304.1518859863281,0.3958830833435058,0.0500698611140251,0.2460988759994506,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876922607422,0.6640480160713196,0.6640480160713196,1.0,1.0,-1.6136409044265747,0.6672922968864441,0.9463486075401306,0.2928066253662109,0.0,0.0,0.8622812032699585,123.58871459960938,132.0,27.756742477416992,-19426.4140625,577.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.720703125,18000.0,0.0,0.0,0.4394253492355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799116134643557,1.181160807609558,-0.0012491747038438,0.0,0.0004459608753677,0.0,0.0,193.6326599121093,0.0,0.0,0.0,0.6572579145431519,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822808742523,-2584.21044921875,304.1477966308594,0.6489232182502747,0.1780340522527694,0.1639096140861511,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552095398306,-359.739501953125,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182612895965,-5261.6396484375,304.15771484375,0.893548846244812,0.4737487435340881,0.3334781229496002,293.24420166015625,297.1499938964844,293.1499938964844,0.501162052154541,-8664.3271484375,304.1522827148437,0.960820972919464,0.5778740048408508,0.5493647456169128,293.1748352050781,297.1499938964844,293.1499938964844,0.015968894585967,-3881.221923828125,304.1518859863281,0.3958830833435058,0.0500698611140251,0.2460988759994506,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876922607422,0.6640480160713196,0.6640480160713196,1.0,1.0,-1.6136409044265747,0.6672922968864441,0.9463486075401306,0.2928066253662109,0.0,0.0,0.8622812032699585,123.58871459960938,132.0,27.756742477416992,-19426.4140625,577.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.720703125,18000.0,0.0,0.0,0.4394253492355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799116134643557,1.181160807609558,-0.0012491747038438,0.0,0.0004459608753677,0.0,0.0,193.6326599121093,0.0,0.0,0.0,0.6572579145431519,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489324092865,-2599.6337890625,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487780570984,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489700183272,-344.38232421875,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892402350902557,-5249.330078125,304.15704345703125,0.8889257311820984,0.4731415808200836,0.3330203592777252,293.239501953125,297.1499938964844,293.1499938964844,0.4991485476493835,-8635.59375,304.1547546386719,0.9552921056747437,0.5764457583427429,0.5479415655136108,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450730472803,-3890.3193359375,304.151123046875,0.3938756287097931,0.0503659322857856,0.2469182610511779,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225793838501,0.6655835509300232,0.6655835509300232,1.0,1.0,-1.6138702630996704,0.6680504083633423,0.945819854736328,0.2934468984603882,0.0,0.0,0.8663930296897888,126.55011749267578,135.0,16.040813446044922,-19425.05078125,586.2098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.365234375,18000.0,0.0,0.0,0.4405526220798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883432865142822,1.189605474472046,-0.0012622111244127,0.0,0.0004471049178391,0.0,0.0,197.2888336181641,0.0,0.0,0.0,0.6612735390663147,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489324092865,-2599.6337890625,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487780570984,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489700183272,-344.38232421875,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892402350902557,-5249.330078125,304.15704345703125,0.8889257311820984,0.4731415808200836,0.3330203592777252,293.239501953125,297.1499938964844,293.1499938964844,0.4991485476493835,-8635.59375,304.1547546386719,0.9552921056747437,0.5764457583427429,0.5479415655136108,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450730472803,-3890.3193359375,304.151123046875,0.3938756287097931,0.0503659322857856,0.2469182610511779,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225793838501,0.6655835509300232,0.6655835509300232,1.0,1.0,-1.6138702630996704,0.6680504083633423,0.945819854736328,0.2934468984603882,0.0,0.0,0.8663930296897888,126.55011749267578,135.0,16.040813446044922,-19425.05078125,586.2098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.365234375,18000.0,0.0,0.0,0.4405526220798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883432865142822,1.189605474472046,-0.0012622111244127,0.0,0.0004471049178391,0.0,0.0,197.2888336181641,0.0,0.0,0.0,0.6612735390663147,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445409655571,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689548254013,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389353573322,-328.5883178710937,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880440294742584,-5236.72607421875,304.15673828125,0.8840012550354004,0.4719770848751068,0.3323736488819122,293.2375793457031,297.1499938964844,293.1499938964844,0.4972097873687744,-8608.357421875,304.1564025878906,0.9493438601493835,0.5745710730552673,0.5463826060295105,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570051521062,-3891.46142578125,304.1507263183594,0.3911402225494385,0.0501748658716678,0.2471040487289428,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.390826016664505,0.667308509349823,0.667308509349823,1.0,1.0,-1.6126266717910769,0.6681841611862183,0.9444424510002136,0.2938405871391296,0.0,0.0,0.8705328106880188,129.68902587890625,138.0,11.737997055053713,-19419.4296875,594.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7265625,18000.0,0.0,0.0,0.441722571849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196008801460266,1.197282314300537,-0.0012735142372548,0.0,0.0004482922377064,0.0,0.0,200.58642578125,0.0,0.0,0.0,0.6648911237716675,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445409655571,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689548254013,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389353573322,-328.5883178710937,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880440294742584,-5236.72607421875,304.15673828125,0.8840012550354004,0.4719770848751068,0.3323736488819122,293.2375793457031,297.1499938964844,293.1499938964844,0.4972097873687744,-8608.357421875,304.1564025878906,0.9493438601493835,0.5745710730552673,0.5463826060295105,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570051521062,-3891.46142578125,304.1507263183594,0.3911402225494385,0.0501748658716678,0.2471040487289428,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.390826016664505,0.667308509349823,0.667308509349823,1.0,1.0,-1.6126266717910769,0.6681841611862183,0.9444424510002136,0.2938405871391296,0.0,0.0,0.8705328106880188,129.68902587890625,138.0,11.737997055053713,-19419.4296875,594.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7265625,18000.0,0.0,0.0,0.441722571849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196008801460266,1.197282314300537,-0.0012735142372548,0.0,0.0004482922377064,0.0,0.0,200.58642578125,0.0,0.0,0.0,0.6648911237716675,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178725361824035,-2615.93212890625,304.1470642089844,0.6443983316421509,0.1803271025419235,0.1662237793207168,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326002053916,-320.47821044921875,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872688412666321,-5228.39990234375,304.15692138671875,0.8814301490783691,0.4713118970394134,0.3319761753082275,293.2370300292969,297.1499938964844,293.1499938964844,0.4960432052612304,-8591.98046875,304.1573486328125,0.9462012648582458,0.5735710859298706,0.5455266237258911,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432366490364,-3878.284423828125,304.1505126953125,0.3892020881175995,0.050000000745058,0.2466727495193481,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920730054378509,0.6682929992675781,0.6682929992675781,1.0,1.0,-1.6110641956329346,0.6678710579872131,0.9431931376457214,0.2938481569290161,0.0,0.0,0.8718773126602173,131.31858825683594,138.0,13.618922233581545,-19411.56640625,597.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,309.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.986328125,18000.0,0.0,0.0,0.4422776997089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199103832244873,1.200382113456726,-0.0012782898265868,0.0,0.0004488556296564,0.0,0.0,201.9497985839844,0.0,0.0,0.0,0.666347086429596,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552765727043,-2619.05859375,304.1472473144531,0.6432875394821167,0.180549755692482,0.1665000170469284,293.85504150390625,297.1499938964844,293.1499938964844,0.00392472371459,-312.18780517578125,296.1390686035156,0.3875974118709564,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864263594150543,-5219.3193359375,304.1571960449219,0.8789561986923218,0.4706184864044189,0.3315522372722626,293.2366027832031,297.1499938964844,293.1499938964844,0.494799256324768,-8574.5615234375,304.1582946777344,0.9431406855583192,0.5725522637367249,0.5446445345878601,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612745046615,-3878.742431640625,304.1469116210937,0.3876100778579712,0.050000000745058,0.2466108947992324,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933069109916687,0.669316828250885,0.669316828250885,1.0,1.0,-1.6098285913467407,0.6677223443984985,0.942106306552887,0.2939370572566986,0.0,0.0,0.8727059960365295,132.89552307128906,141.0,15.374611854553224,-19406.431640625,600.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,309.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.078125,18000.0,0.0,0.0,0.4427969753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014561891555786,1.2027382850646973,-0.0012820804258808,0.0,0.0004493826418183,0.0,0.0,203.00711059570312,0.0,0.0,0.0,0.667456328868866,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587834239006,-2624.217041015625,304.1476745605469,0.641120195388794,0.1809241771697998,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073253188282,-295.3462219238281,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847026526927948,-5200.76708984375,304.1576538085937,0.874202311038971,0.4691857397556305,0.3306595683097839,293.2359313964844,297.1499938964844,293.1499938964844,0.4922752976417541,-8539.4609375,304.15972900390625,0.9371684789657592,0.5704936385154724,0.5428444147109985,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776173532009,-3881.228515625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079950332641602,0.6677573919296265,0.9402377009391784,0.2943350970745086,0.0,0.0,0.8732467293739319,135.97500610351562,144.0,15.970463752746582,-19400.20703125,608.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.4437180459499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040209770202637,1.2053074836730957,-0.0012865333119407,0.0,0.0004503174277488,0.0,0.0,204.198486328125,0.0,0.0,0.0,0.6686757206916809,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587834239006,-2624.217041015625,304.1476745605469,0.641120195388794,0.1809241771697998,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073253188282,-295.3462219238281,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847026526927948,-5200.76708984375,304.1576538085937,0.874202311038971,0.4691857397556305,0.3306595683097839,293.2359313964844,297.1499938964844,293.1499938964844,0.4922752976417541,-8539.4609375,304.15972900390625,0.9371684789657592,0.5704936385154724,0.5428444147109985,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776173532009,-3881.228515625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079950332641602,0.6677573919296265,0.9402377009391784,0.2943350970745086,0.0,0.0,0.8732467293739319,135.97500610351562,144.0,15.970463752746582,-19400.20703125,608.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.4437180459499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040209770202637,1.2053074836730957,-0.0012865333119407,0.0,0.0004503174277488,0.0,0.0,204.198486328125,0.0,0.0,0.0,0.6686757206916809,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012849211692,-2628.292236328125,304.1480407714844,0.6389644145965576,0.1812291890382766,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.003486756235361,-278.0899963378906,295.6001281738281,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829350173473358,-5181.7587890625,304.1580505371094,0.8695812821388245,0.4677160680294037,0.3297373056411743,293.2353820800781,297.1499938964844,293.1499938964844,0.4897121787071228,-8504.0322265625,304.1607360839844,0.9312742948532104,0.5684323906898499,0.5410357713699341,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876085817813,-3883.19970703125,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981721997261047,0.6739723086357117,0.6739723086357117,1.0,1.0,-1.6060508489608765,0.6678188443183899,0.9382320046424866,0.2947839498519897,0.0,0.0,0.8722346425056458,139.04922485351562,147.0,16.228872299194336,-19392.1875,615.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,309.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.4444479644298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040024995803833,1.2052897214889526,-0.0012871696380898,0.0,0.0004510581784415,0.0,0.0,204.26315307617188,0.0,0.0,0.0,0.6686694622039795,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012849211692,-2628.292236328125,304.1480407714844,0.6389644145965576,0.1812291890382766,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.003486756235361,-278.0899963378906,295.6001281738281,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829350173473358,-5181.7587890625,304.1580505371094,0.8695812821388245,0.4677160680294037,0.3297373056411743,293.2353820800781,297.1499938964844,293.1499938964844,0.4897121787071228,-8504.0322265625,304.1607360839844,0.9312742948532104,0.5684323906898499,0.5410357713699341,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876085817813,-3883.19970703125,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981721997261047,0.6739723086357117,0.6739723086357117,1.0,1.0,-1.6060508489608765,0.6678188443183899,0.9382320046424866,0.2947839498519897,0.0,0.0,0.8722346425056458,139.04922485351562,147.0,16.228872299194336,-19392.1875,615.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,309.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.4444479644298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040024995803833,1.2052897214889526,-0.0012871696380898,0.0,0.0004510581784415,0.0,0.0,204.26315307617188,0.0,0.0,0.0,0.6686694622039795,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006028532981,-2631.610595703125,304.1483459472656,0.6368368864059448,0.1814799010753631,0.1677314937114715,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637652475386,-260.5069885253906,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.381144642829895,-5162.5224609375,304.1583557128906,0.8650960326194763,0.4662129878997803,0.3287919759750366,293.2348327636719,297.1499938964844,293.1499938964844,0.4871487617492676,-8468.7607421875,304.1614074707031,0.9255084991455078,0.5663795471191406,0.5392327904701233,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.69140625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.6040221452713013,0.6679080724716187,0.9361140131950378,0.295278936624527,0.0,0.0,0.8697282671928406,142.11741638183594,150.0,15.762911796569824,-19381.126953125,622.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.751953125,18000.0,0.0,0.0,0.4449523687362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014223337173462,1.2027063369750977,-0.0012840576237067,0.0,0.0004515700857155,0.0,0.0,203.2140655517578,0.0,0.0,0.0,0.6674535274505615,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006028532981,-2631.610595703125,304.1483459472656,0.6368368864059448,0.1814799010753631,0.1677314937114715,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637652475386,-260.5069885253906,295.3236083984375,0.380570650100708,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.381144642829895,-5162.5224609375,304.1583557128906,0.8650960326194763,0.4662129878997803,0.3287919759750366,293.2348327636719,297.1499938964844,293.1499938964844,0.4871487617492676,-8468.7607421875,304.1614074707031,0.9255084991455078,0.5663795471191406,0.5392327904701233,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.69140625,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.6040221452713013,0.6679080724716187,0.9361140131950378,0.295278936624527,0.0,0.0,0.8697282671928406,142.11741638183594,150.0,15.762911796569824,-19381.126953125,622.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.751953125,18000.0,0.0,0.0,0.4449523687362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014223337173462,1.2027063369750977,-0.0012840576237067,0.0,0.0004515700857155,0.0,0.0,203.2140655517578,0.0,0.0,0.0,0.6674535274505615,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721152186393,-2634.45947265625,304.14862060546875,0.6347433924674988,0.1816851049661636,0.1680419445037841,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379851814359,-242.6031494140625,295.042236328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793541491031647,-5143.30810546875,304.1585388183594,0.8607403635978699,0.4646717011928558,0.3278209269046783,293.2342834472656,297.1499938964844,293.1499938964844,0.4846302568912506,-8434.240234375,304.16180419921875,0.9199177026748656,0.5643404722213745,0.5374414324760437,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929580986499,-3886.024658203125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049277305603,0.6795617938041687,0.6795617938041687,1.0,1.0,-1.6019234657287598,0.6680216193199158,0.9339017868041992,0.2958138585090637,0.0,0.0,0.8659158945083618,145.17893981933594,153.0,14.396533012390137,-19366.1796875,629.1575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.486328125,18000.0,0.0,0.0,0.4452057182788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964353322982788,1.197712779045105,-0.0012774051865562,0.0,0.0004518272180575,0.0,0.0,201.1260986328125,0.0,0.0,0.0,0.6651028394699097,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721152186393,-2634.45947265625,304.14862060546875,0.6347433924674988,0.1816851049661636,0.1680419445037841,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379851814359,-242.6031494140625,295.042236328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793541491031647,-5143.30810546875,304.1585388183594,0.8607403635978699,0.4646717011928558,0.3278209269046783,293.2342834472656,297.1499938964844,293.1499938964844,0.4846302568912506,-8434.240234375,304.16180419921875,0.9199177026748656,0.5643404722213745,0.5374414324760437,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929580986499,-3886.024658203125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049277305603,0.6795617938041687,0.6795617938041687,1.0,1.0,-1.6019234657287598,0.6680216193199158,0.9339017868041992,0.2958138585090637,0.0,0.0,0.8659158945083618,145.17893981933594,153.0,14.396533012390137,-19366.1796875,629.1575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.486328125,18000.0,0.0,0.0,0.4452057182788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964353322982788,1.197712779045105,-0.0012774051865562,0.0,0.0004518272180575,0.0,0.0,201.1260986328125,0.0,0.0,0.0,0.6651028394699097,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511286258697,-2635.7763671875,304.1487121582031,0.6337096095085144,0.1817725896835327,0.1681830585002899,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237275011837,-233.51528930664065,294.8996887207031,0.3772951662540436,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784635365009308,-5133.75927734375,304.1585998535156,0.8586079478263855,0.4638846218585968,0.3273244798183441,293.2340087890625,297.1499938964844,293.1499938964844,0.4833985567092895,-8417.4013671875,304.1618957519531,0.9172016978263856,0.5633270144462585,0.5365511775016785,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927606582641,-3886.706787109375,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778564453125,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040701389312744,0.6810941696166992,0.6810941696166992,1.0,1.0,-1.6008501052856443,0.6680855751037598,0.9327645301818848,0.2960939109325409,0.0,0.0,0.8635967373847961,146.70762634277344,153.0,13.404253005981444,-19357.06640625,632.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.630859375,18000.0,0.0,0.0,0.4452338218688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193122148513794,1.1943950653076172,-0.0012728752335533,0.0,0.0004518557398114,0.0,0.0,199.73385620117188,0.0,0.0,0.0,0.6635414958000183,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272214055061,-2637.05078125,304.1488037109375,0.6326842308044434,0.1818508505821228,0.1683155447244644,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088500257581,-224.3647308349609,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775776624679565,-5124.26708984375,304.1586608886719,0.8565037250518799,0.4630852937698364,0.3268197178840637,293.2337341308594,297.1499938964844,293.1499938964844,0.4821902215480804,-8400.9072265625,304.16192626953125,0.914546012878418,0.5623180866241455,0.5356648564338684,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923285245895,-3887.433349609375,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052287340164184,0.6826783418655396,0.6826783418655396,1.0,1.0,-1.5997610092163086,0.6681530475616455,0.9316079616546632,0.2963810861110687,0.0,0.0,0.8610502481460571,148.23516845703125,156.0,12.23781394958496,-19346.79296875,635.9988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.4451945424079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893187761306765,1.1905864477157593,-0.00126762711443,0.0,0.0004518158675637,0.0,0.0,198.1373291015625,0.0,0.0,0.0,0.6617501378059387,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744001746177,-2639.540283203125,304.1489562988281,0.6306580901145935,0.1819822192192077,0.1685573309659958,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768941268324,-205.8604736328125,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758221268653869,-5105.470703125,304.15869140625,0.852374792098999,0.4614468812942505,0.3257836997509002,293.233154296875,297.1499938964844,293.1499938964844,0.4798512458801269,-8369.0439453125,304.1618347167969,0.9094383716583252,0.5603140592575073,0.5339049696922302,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.078369140625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.407527208328247,0.6859963536262512,0.6859963536262512,1.0,1.0,-1.597537875175476,0.6682949066162109,0.9292429685592652,0.2969726324081421,0.0,0.0,0.8554493188858032,151.28775024414062,159.0,9.535980224609377,-19322.83203125,642.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.435546875,18000.0,0.0,0.0,0.4449202120304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18049156665802,1.1817468404769895,-0.0012553550768643,0.0,0.0004515374603215,0.0,0.0,194.4506225585937,0.0,0.0,0.0,0.657596230506897,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744001746177,-2639.540283203125,304.1489562988281,0.6306580901145935,0.1819822192192077,0.1685573309659958,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768941268324,-205.8604736328125,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758221268653869,-5105.470703125,304.15869140625,0.852374792098999,0.4614468812942505,0.3257836997509002,293.233154296875,297.1499938964844,293.1499938964844,0.4798512458801269,-8369.0439453125,304.1618347167969,0.9094383716583252,0.5603140592575073,0.5339049696922302,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.078369140625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.407527208328247,0.6859963536262512,0.6859963536262512,1.0,1.0,-1.597537875175476,0.6682949066162109,0.9292429685592652,0.2969726324081421,0.0,0.0,0.8554493188858032,151.28775024414062,159.0,9.535980224609377,-19322.83203125,642.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.435546875,18000.0,0.0,0.0,0.4449202120304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18049156665802,1.1817468404769895,-0.0012553550768643,0.0,0.0004515374603215,0.0,0.0,194.4506225585937,0.0,0.0,0.0,0.657596230506897,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194181591272354,-2642.009521484375,304.1490783691406,0.628661036491394,0.182081788778305,0.1687697917222976,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415156174451,-187.0634307861328,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740866482257843,-5086.90283203125,304.15869140625,0.848341703414917,0.4597479104995727,0.3247069418430328,293.2325439453125,297.1499938964844,293.1499938964844,0.477626234292984,-8338.8056640625,304.1615905761719,0.9046427607536316,0.5583290457725525,0.5321627259254456,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03759765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1932067871094,1.0,0.4098012447357178,0.6895133256912231,0.6895133256912231,1.0,1.0,-1.595251441001892,0.6684399247169495,0.9268115162849426,0.2975818812847137,0.0,0.0,0.8494006395339966,154.33749389648438,147.0,6.555675983428955,-19294.36328125,649.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.873046875,18000.0,0.0,0.0,0.4443862438201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170367956161499,1.1716091632843018,-0.0012412160867825,0.0,0.0004509955469984,0.0,0.0,190.26461791992188,0.0,0.0,0.0,0.6528387069702148,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194181591272354,-2642.009521484375,304.1490783691406,0.628661036491394,0.182081788778305,0.1687697917222976,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415156174451,-187.0634307861328,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740866482257843,-5086.90283203125,304.15869140625,0.848341703414917,0.4597479104995727,0.3247069418430328,293.2325439453125,297.1499938964844,293.1499938964844,0.477626234292984,-8338.8056640625,304.1615905761719,0.9046427607536316,0.5583290457725525,0.5321627259254456,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03759765625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1932067871094,1.0,0.4098012447357178,0.6895133256912231,0.6895133256912231,1.0,1.0,-1.595251441001892,0.6684399247169495,0.9268115162849426,0.2975818812847137,0.0,0.0,0.8494006395339966,154.33749389648438,147.0,6.555675983428955,-19294.36328125,649.4651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.873046875,18000.0,0.0,0.0,0.4443862438201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170367956161499,1.1716091632843018,-0.0012412160867825,0.0,0.0004509955469984,0.0,0.0,190.26461791992188,0.0,0.0,0.0,0.6528387069702148,4.0,0.0,1.0
