time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920001387596,-2641.4140625,304.1494140625,0.6302415132522583,0.1822027564048767,0.1687848269939422,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941016264259,-167.2853546142578,293.8671875,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721104860305786,-5065.5927734375,304.1590881347656,0.8494471907615662,0.4580197036266327,0.3234471380710602,293.2317810058594,297.1499938964844,293.1499938964844,0.4752355217933655,-8306.0439453125,304.1617431640625,0.9060346484184264,0.5563956499099731,0.5302481651306152,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728640526533,-3877.65185546875,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107506752014,0.6933476328849792,0.6933476328849792,1.0,1.0,-1.5908713340759275,0.6676890254020691,0.9231823086738586,0.2977502048015594,0.0,0.0,0.8428344130516052,152.08982849121094,135.0,6.922738075256348,-19247.076171875,640.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.18359375,18000.0,0.0,0.0,0.4435894191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592422723770142,1.1604679822921753,-0.0012257649796083,0.0,0.0004501868679653,0.0,0.0,185.7337341308593,0.0,0.0,0.0,0.647610068321228,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920001387596,-2641.4140625,304.1494140625,0.6302415132522583,0.1822027564048767,0.1687848269939422,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941016264259,-167.2853546142578,293.8671875,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721104860305786,-5065.5927734375,304.1590881347656,0.8494471907615662,0.4580197036266327,0.3234471380710602,293.2317810058594,297.1499938964844,293.1499938964844,0.4752355217933655,-8306.0439453125,304.1617431640625,0.9060346484184264,0.5563956499099731,0.5302481651306152,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728640526533,-3877.65185546875,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107506752014,0.6933476328849792,0.6933476328849792,1.0,1.0,-1.5908713340759275,0.6676890254020691,0.9231823086738586,0.2977502048015594,0.0,0.0,0.8428344130516052,152.08982849121094,135.0,6.922738075256348,-19247.076171875,640.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.18359375,18000.0,0.0,0.0,0.4435894191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592422723770142,1.1604679822921753,-0.0012257649796083,0.0,0.0004501868679653,0.0,0.0,185.7337341308593,0.0,0.0,0.0,0.647610068321228,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192838996648788,-2639.335693359375,304.1498107910156,0.634492039680481,0.1823980212211609,0.1687279790639877,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402597634121,-146.97848510742188,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699329495429992,-5042.02392578125,304.1596984863281,0.8542795181274414,0.4562907516956329,0.3220813572406769,293.2305908203125,297.1499938964844,293.1499938964844,0.4727203547954559,-8271.447265625,304.1620178222656,0.9120487570762634,0.5545657277107239,0.5282807350158691,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771633774042,-3853.47509765625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384018421173,0.6974698305130005,0.6974698305130005,1.0,1.0,-1.5852349996566772,0.666413426399231,0.9188215732574464,0.2976434230804443,0.0,0.0,0.8352867364883423,146.22549438476562,123.0,8.159748077392578,-19185.521484375,620.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.298828125,18000.0,0.0,0.0,0.4424832463264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463719606399536,1.1475801467895508,-0.001208211062476,0.0,0.0004490642459131,0.0,0.0,180.60389709472656,0.0,0.0,0.0,0.6415780186653137,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192838996648788,-2639.335693359375,304.1498107910156,0.634492039680481,0.1823980212211609,0.1687279790639877,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402597634121,-146.97848510742188,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699329495429992,-5042.02392578125,304.1596984863281,0.8542795181274414,0.4562907516956329,0.3220813572406769,293.2305908203125,297.1499938964844,293.1499938964844,0.4727203547954559,-8271.447265625,304.1620178222656,0.9120487570762634,0.5545657277107239,0.5282807350158691,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771633774042,-3853.47509765625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384018421173,0.6974698305130005,0.6974698305130005,1.0,1.0,-1.5852349996566772,0.666413426399231,0.9188215732574464,0.2976434230804443,0.0,0.0,0.8352867364883423,146.22549438476562,123.0,8.159748077392578,-19185.521484375,620.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.298828125,18000.0,0.0,0.0,0.4424832463264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463719606399536,1.1475801467895508,-0.001208211062476,0.0,0.0004490642459131,0.0,0.0,180.60389709472656,0.0,0.0,0.0,0.6415780186653137,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192211955785751,-2638.149658203125,304.1499328613281,0.6373971104621887,0.1825188845396042,0.1686895489692688,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120297998189,-136.722412109375,293.4129333496094,0.3800465762615204,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688071668148041,-5029.83740234375,304.15997314453125,0.85776686668396,0.4554209113121032,0.3213707506656647,293.2298583984375,297.1499938964844,293.1499938964844,0.4714661240577698,-8254.205078125,304.162109375,0.9164903163909912,0.5536859631538391,0.5272984504699707,293.19049072265625,297.1499938964844,293.1499938964844,0.01556246727705,-3838.978759765625,303.9958801269531,0.3800465762615204,0.050000000745058,0.2484839856624603,291.2065734863281,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.3979824483394623,0.6996227502822876,0.6996227502822876,1.0,1.0,-1.5821374654769895,0.6656574606895447,0.9164800047874452,0.2975293099880218,0.0,0.0,0.8312088251113892,142.42266845703125,123.0,8.196549415588379,-19150.404296875,608.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.7109375,18000.0,0.0,0.0,0.4418075382709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392161846160889,1.1404147148132324,-0.0011985206510871,0.0,0.0004483785014599,0.0,0.0,177.7947235107422,0.0,0.0,0.0,0.6382322907447815,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191581860184669,-2636.96630859375,304.15008544921875,0.6407662630081177,0.1826518923044204,0.1686479747295379,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834172954782,-126.43888854980467,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676680326461792,-5017.51123046875,304.1602478027344,0.8618759512901306,0.4545446038246155,0.3206446468830108,293.2290954589844,297.1499938964844,293.1499938964844,0.4702257513999939,-8237.1669921875,304.16217041015625,0.9217770099639891,0.552824854850769,0.5263190865516663,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409911483526,-3823.458984375,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.209716796875,1.0,0.3940461874008178,0.7018293738365173,0.7018293738365173,1.0,1.0,-1.5789119005203247,0.6648457050323486,0.9140662550926208,0.2973858416080475,0.0,0.0,0.8269750475883484,138.2167205810547,111.0,7.809731960296631,-19112.8046875,594.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.513671875,18000.0,0.0,0.0,0.4410498440265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316196918487549,1.132807970046997,-0.0011882729595527,0.0,0.0004476095200516,0.0,0.0,174.8443603515625,0.0,0.0,0.0,0.6346859335899353,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407052636146,-2634.78466796875,304.1502380371094,0.648891270160675,0.1829466521739959,0.1685604602098465,293.981201171875,297.1499938964844,293.1499938964844,0.0013256263919174,-105.83753967285156,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653703927993774,-4992.671875,304.16064453125,0.8718780875205994,0.4527640342712402,0.3191496133804321,293.2274780273437,297.1499938964844,293.1499938964844,0.4678117036819458,-8204.064453125,304.1621398925781,0.934607982635498,0.5511509776115417,0.5243738889694214,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856271550059,-3790.4052734375,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063895463943481,0.7063895463943481,1.0,1.0,-1.5721811056137085,0.6630952954292297,0.909085750579834,0.2970298528671264,0.0,0.0,0.8181942105293274,128.92076110839844,99.0,5.950295448303223,-19031.060546875,565.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.640625,18000.0,0.0,0.0,0.4392872750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152989864349363,1.1164653301239014,-0.0011663814075291,0.0,0.000445820740424,0.0,0.0,168.61439514160156,0.0,0.0,0.0,0.6270840167999268,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407052636146,-2634.78466796875,304.1502380371094,0.648891270160675,0.1829466521739959,0.1685604602098465,293.981201171875,297.1499938964844,293.1499938964844,0.0013256263919174,-105.83753967285156,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653703927993774,-4992.671875,304.16064453125,0.8718780875205994,0.4527640342712402,0.3191496133804321,293.2274780273437,297.1499938964844,293.1499938964844,0.4678117036819458,-8204.064453125,304.1621398925781,0.934607982635498,0.5511509776115417,0.5243738889694214,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856271550059,-3790.4052734375,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063895463943481,0.7063895463943481,1.0,1.0,-1.5721811056137085,0.6630952954292297,0.909085750579834,0.2970298528671264,0.0,0.0,0.8181942105293274,128.92076110839844,99.0,5.950295448303223,-19031.060546875,565.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.640625,18000.0,0.0,0.0,0.4392872750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152989864349363,1.1164653301239014,-0.0011663814075291,0.0,0.000445820740424,0.0,0.0,168.61439514160156,0.0,0.0,0.0,0.6270840167999268,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435273408889,-2633.011962890625,304.1503295898437,0.6589471697807312,0.1832686513662338,0.1684716790914535,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684204753488,-85.29605865478516,292.6358337402344,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630671203136444,-4967.80078125,304.1609191894531,0.8842220306396484,0.4509351849555969,0.3176010549068451,293.22576904296875,297.1499938964844,293.1499938964844,0.4655133485794067,-8172.62890625,304.16192626953125,0.9498382806777954,0.5495322942733765,0.5224527716636658,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232121184468,-3755.94580078125,303.9512023925781,0.3977724313735962,0.050000000745058,0.2441313415765762,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.711127519607544,0.711127519607544,1.0,1.0,-1.5652058124542236,0.6612252593040466,0.9039806127548218,0.2966050803661346,0.0,0.0,0.8092817068099976,118.85910034179688,87.0,3.1690514087677,-18942.259765625,534.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.4372081458568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097953200340271,1.0990965366363523,-0.001143300323747,0.0,0.0004437106836121,0.0,0.0,162.1540985107422,0.0,0.0,0.0,0.6190294623374939,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435273408889,-2633.011962890625,304.1503295898437,0.6589471697807312,0.1832686513662338,0.1684716790914535,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684204753488,-85.29605865478516,292.6358337402344,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630671203136444,-4967.80078125,304.1609191894531,0.8842220306396484,0.4509351849555969,0.3176010549068451,293.22576904296875,297.1499938964844,293.1499938964844,0.4655133485794067,-8172.62890625,304.16192626953125,0.9498382806777954,0.5495322942733765,0.5224527716636658,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232121184468,-3755.94580078125,303.9512023925781,0.3977724313735962,0.050000000745058,0.2441313415765762,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.711127519607544,0.711127519607544,1.0,1.0,-1.5652058124542236,0.6612252593040466,0.9039806127548218,0.2966050803661346,0.0,0.0,0.8092817068099976,118.85910034179688,87.0,3.1690514087677,-18942.259765625,534.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.4372081458568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097953200340271,1.0990965366363523,-0.001143300323747,0.0,0.0004437106836121,0.0,0.0,162.1540985107422,0.0,0.0,0.0,0.6190294623374939,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699081540107,-2631.703857421875,304.1503295898437,0.6711471676826477,0.1836080700159073,0.1683838814496994,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122978615574,-64.84952545166016,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607649207115173,-4942.958984375,304.1611328125,0.8990130424499512,0.4490483701229095,0.3160009086132049,293.2240600585937,297.1499938964844,293.1499938964844,0.4633413255214691,-8142.98681640625,304.1615600585937,0.9666366577148438,0.5479606986045837,0.5205599665641785,293.19482421875,297.1499938964844,293.1499938964844,0.0146602885797619,-3720.971923828125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123046875,0.7160307168960571,0.7160307168960571,1.0,1.0,-1.5580830574035645,0.6592721939086914,0.8988109230995178,0.296128511428833,0.0,0.0,0.8005533218383789,108.35211181640624,75.0,0.1234165802597999,-18848.294921875,501.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.78515625,18000.0,0.0,0.0,0.4348417520523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080228567123413,1.0813484191894531,-0.0011199237778782,0.0,0.0004413090937305,0.0,0.0,155.7229766845703,0.0,0.0,0.0,0.6108247637748718,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699081540107,-2631.703857421875,304.1503295898437,0.6711471676826477,0.1836080700159073,0.1683838814496994,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122978615574,-64.84952545166016,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607649207115173,-4942.958984375,304.1611328125,0.8990130424499512,0.4490483701229095,0.3160009086132049,293.2240600585937,297.1499938964844,293.1499938964844,0.4633413255214691,-8142.98681640625,304.1615600585937,0.9666366577148438,0.5479606986045837,0.5205599665641785,293.19482421875,297.1499938964844,293.1499938964844,0.0146602885797619,-3720.971923828125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123046875,0.7160307168960571,0.7160307168960571,1.0,1.0,-1.5580830574035645,0.6592721939086914,0.8988109230995178,0.296128511428833,0.0,0.0,0.8005533218383789,108.35211181640624,75.0,0.1234165802597999,-18848.294921875,501.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.78515625,18000.0,0.0,0.0,0.4348417520523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080228567123413,1.0813484191894531,-0.0011199237778782,0.0,0.0004413090937305,0.0,0.0,155.7229766845703,0.0,0.0,0.0,0.6108247637748718,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180297613143,-2630.819580078125,304.1502990722656,0.6857802271842957,0.1839583814144134,0.1682976931333542,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583149613812,-44.573333740234375,291.9917907714844,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584568202495575,-4918.05419921875,304.1612548828125,0.9174842834472656,0.4470969140529632,0.3143494725227356,293.22235107421875,297.1499938964844,293.1499938964844,0.4612892270088196,-8115.02099609375,304.1611328125,0.9840967059135436,0.5464306473731995,0.518697202205658,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000193104147,-3685.91015625,303.91583251953125,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210946679115295,0.7210946679115295,1.0,1.0,-1.550867795944214,0.6572569012641907,0.893610954284668,0.2956096827983856,0.0,0.0,0.792263388633728,97.59056854248048,63.0,-2.6688263416290283,-18750.8515625,469.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.435546875,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627503395080566,1.0638474225997925,-0.0010970920557156,0.0,0.0004386561340652,0.0,0.0,149.54898071289062,0.0,0.0,0.0,0.6027594208717346,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180297613143,-2630.819580078125,304.1502990722656,0.6857802271842957,0.1839583814144134,0.1682976931333542,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583149613812,-44.573333740234375,291.9917907714844,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584568202495575,-4918.05419921875,304.1612548828125,0.9174842834472656,0.4470969140529632,0.3143494725227356,293.22235107421875,297.1499938964844,293.1499938964844,0.4612892270088196,-8115.02099609375,304.1611328125,0.9840967059135436,0.5464306473731995,0.518697202205658,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000193104147,-3685.91015625,303.91583251953125,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210946679115295,0.7210946679115295,1.0,1.0,-1.550867795944214,0.6572569012641907,0.893610954284668,0.2956096827983856,0.0,0.0,0.792263388633728,97.59056854248048,63.0,-2.6688263416290283,-18750.8515625,469.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.435546875,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627503395080566,1.0638474225997925,-0.0010970920557156,0.0,0.0004386561340652,0.0,0.0,149.54898071289062,0.0,0.0,0.0,0.6027594208717346,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187989562749862,-2630.5107421875,304.1502990722656,0.69411301612854,0.1841361671686172,0.1682551354169845,294.0177307128906,297.1499938964844,293.1499938964844,0.0004895269521512,-34.79705047607422,291.8276062011719,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572962880134582,-4905.5263671875,304.16131591796875,0.928754985332489,0.446095198392868,0.3135042488574981,293.22149658203125,297.1499938964844,293.1499938964844,0.4603037536144256,-8101.59716796875,304.160888671875,0.9927800893783568,0.5456799864768982,0.5177774429321289,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712974920868,-3668.399658203125,303.90692138671875,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483595848083496,0.7236875295639038,0.7236875295639038,1.0,1.0,-1.547235131263733,0.6562294960021973,0.8910056352615356,0.2953361272811889,0.0,0.0,0.7883462905883789,92.1503448486328,63.0,-3.860571622848511,-18701.279296875,452.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.017578125,18000.0,0.0,0.0,0.4308416843414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542808771133425,1.0553669929504397,-0.0010861094342544,0.0,0.0004372495459392,0.0,0.0,146.61672973632812,0.0,0.0,0.0,0.5988603234291077,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187887340784072,-2630.361083984375,304.1502685546875,0.7027137279510498,0.184321179986,0.1682239323854446,294.02276611328125,297.1499938964844,293.1499938964844,0.0004380427417345,-24.34700584411621,291.6625671386719,0.4275145828723907,0.050000000745058,0.0502222888171672,293.2185974121094,297.1499938964844,293.1499938964844,0.3561281859874725,-4892.90576171875,304.161376953125,0.9403894543647766,0.4450823068618774,0.3126550316810608,293.2203063964844,297.1499938964844,293.1499938964844,0.4573246836662292,-8058.07177734375,304.1645812988281,0.9990000128746032,0.5450072884559631,0.5147514939308167,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490446403622,-3651.6533203125,303.8980407714844,0.4275145828723907,0.050000000745058,0.2382329255342483,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760314941406,291.20947265625,1.0,0.3424453735351562,0.7265152335166931,0.7265152335166931,1.0,1.0,-1.5411747694015503,0.6540824174880981,0.8870924115180969,0.2945987284183502,0.0,0.0,0.7845615148544312,86.9177474975586,51.0,-3.3087422847747803,-18633.072265625,435.7173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.66796875,18000.0,0.0,0.0,0.4294094443321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460563898086548,1.047131896018982,-0.0010755037656053,0.0,0.0004357959842309,0.0,0.0,143.80691528320312,0.0,0.0,0.0,0.5950784683227539,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734387159347,-2622.11181640625,304.1509094238281,0.7171962857246399,0.1847607493400573,0.1683044284582138,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139405453111,-4.975927829742432,291.378173828125,0.4393994510173797,0.050000000745058,0.0499091334640979,293.2202453613281,297.1499938964844,293.1499938964844,0.3523212373256683,-4850.3427734375,304.1640625,0.9592955112457277,0.443011999130249,0.3110088109970093,293.1924133300781,297.1499938964844,293.1499938964844,0.4260111153125763,-7597.45556640625,304.2118835449219,0.9990000128746032,0.5487973690032959,0.4853337705135345,293.1962890625,297.1499938964844,293.1499938964844,0.0138902170583605,-3611.27734375,303.8831481933594,0.4393994510173797,0.050000000745058,0.2367474436759948,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287124156952,0.7291067838668823,0.7291067838668823,1.0,1.0,-1.501813292503357,0.6367179155349731,0.8650953769683838,0.2854326367378235,0.0,0.0,0.7687742710113525,78.25563049316406,54.0,64.86457061767578,-18263.81640625,392.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.09765625,18000.0,0.0,0.0,0.4258811771869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023340940475464,1.0243905782699585,-0.0010496262693777,0.0,0.0004322152817621,0.0,0.0,136.52674865722656,0.0,0.0,0.0,0.5845279693603516,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734387159347,-2622.11181640625,304.1509094238281,0.7171962857246399,0.1847607493400573,0.1683044284582138,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139405453111,-4.975927829742432,291.378173828125,0.4393994510173797,0.050000000745058,0.0499091334640979,293.2202453613281,297.1499938964844,293.1499938964844,0.3523212373256683,-4850.3427734375,304.1640625,0.9592955112457277,0.443011999130249,0.3110088109970093,293.1924133300781,297.1499938964844,293.1499938964844,0.4260111153125763,-7597.45556640625,304.2118835449219,0.9990000128746032,0.5487973690032959,0.4853337705135345,293.1962890625,297.1499938964844,293.1499938964844,0.0138902170583605,-3611.27734375,303.8831481933594,0.4393994510173797,0.050000000745058,0.2367474436759948,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287124156952,0.7291067838668823,0.7291067838668823,1.0,1.0,-1.501813292503357,0.6367179155349731,0.8650953769683838,0.2854326367378235,0.0,0.0,0.7687742710113525,78.25563049316406,54.0,64.86457061767578,-18263.81640625,392.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.09765625,18000.0,0.0,0.0,0.4258811771869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023340940475464,1.0243905782699585,-0.0010496262693777,0.0,0.0004322152817621,0.0,0.0,136.52674865722656,0.0,0.0,0.0,0.5845279693603516,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177980825304985,-2610.643798828125,304.1515197753906,0.7273853421211243,0.1851745992898941,0.1684952080249786,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7287902832031,0.4490813016891479,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.347671240568161,-4798.22412109375,304.1670227050781,0.9717618823051452,0.4407346844673157,0.3093109130859375,293.14019775390625,297.1499938964844,293.1499938964844,0.4014362096786499,-7241.5380859375,304.2313537597656,0.9990000128746032,0.5582931637763977,0.464484691619873,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666009202599,-3573.186767578125,303.8733215332031,0.4490813016891479,0.050000000745058,0.2357575595378875,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3307189941406,1.0,0.3202533423900604,0.7283475995063782,0.7283475995063782,1.0,1.0,-1.4735256433486938,0.6236662864685059,0.849859356880188,0.2781040966510772,0.0,0.0,0.7398686408996582,72.4538345336914,72.0,79.75738525390625,-17859.623046875,363.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18590.3359375,18000.0,0.0,0.0,0.4208673536777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722137451171876,0.9732080101966858,-0.0009942576289176,0.0,0.0004271268553566,0.0,0.0,121.20426177978516,0.0,0.0,0.0,0.5615954399108887,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177980825304985,-2610.643798828125,304.1515197753906,0.7273853421211243,0.1851745992898941,0.1684952080249786,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7287902832031,0.4490813016891479,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.347671240568161,-4798.22412109375,304.1670227050781,0.9717618823051452,0.4407346844673157,0.3093109130859375,293.14019775390625,297.1499938964844,293.1499938964844,0.4014362096786499,-7241.5380859375,304.2313537597656,0.9990000128746032,0.5582931637763977,0.464484691619873,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666009202599,-3573.186767578125,303.8733215332031,0.4490813016891479,0.050000000745058,0.2357575595378875,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3307189941406,1.0,0.3202533423900604,0.7283475995063782,0.7283475995063782,1.0,1.0,-1.4735256433486938,0.6236662864685059,0.849859356880188,0.2781040966510772,0.0,0.0,0.7398686408996582,72.4538345336914,72.0,79.75738525390625,-17859.623046875,363.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18590.3359375,18000.0,0.0,0.0,0.4208673536777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722137451171876,0.9732080101966858,-0.0009942576289176,0.0,0.0004271268553566,0.0,0.0,121.20426177978516,0.0,0.0,0.0,0.5615954399108887,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179565414786338,-2613.569580078125,304.15069580078125,0.7280579209327698,0.1853612810373306,0.1687172502279281,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494659006595611,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.3451308608055115,-4771.11474609375,304.1654357910156,0.97059565782547,0.4383022487163543,0.3076430559158325,293.09893798828125,297.1499938964844,293.1499938964844,0.3987002372741699,-7214.82568359375,304.2077941894531,0.9990000128746032,0.5669615268707275,0.4637054800987243,293.192138671875,297.1499938964844,293.1499938964844,0.0136374356225132,-3569.590087890625,303.8646545410156,0.4494659006595611,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737139701843,0.7279378175735474,0.7279378175735474,1.0,1.0,-1.470786213874817,0.6223627924919128,0.8484234809875488,0.2771921157836914,0.0,0.0,0.7141276001930237,72.20803833007812,90.0,2.7026121616363525,-17603.171875,361.2922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607727050781,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.638671875,18000.0,0.0,0.0,0.4145232737064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100360870361328,0.9109602570533752,-0.0009241945226676,0.0,0.0004206884186714,0.0,0.0,103.78314208984376,0.0,0.0,0.0,0.5342108011245728,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179565414786338,-2613.569580078125,304.15069580078125,0.7280579209327698,0.1853612810373306,0.1687172502279281,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494659006595611,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.3451308608055115,-4771.11474609375,304.1654357910156,0.97059565782547,0.4383022487163543,0.3076430559158325,293.09893798828125,297.1499938964844,293.1499938964844,0.3987002372741699,-7214.82568359375,304.2077941894531,0.9990000128746032,0.5669615268707275,0.4637054800987243,293.192138671875,297.1499938964844,293.1499938964844,0.0136374356225132,-3569.590087890625,303.8646545410156,0.4494659006595611,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737139701843,0.7279378175735474,0.7279378175735474,1.0,1.0,-1.470786213874817,0.6223627924919128,0.8484234809875488,0.2771921157836914,0.0,0.0,0.7141276001930237,72.20803833007812,90.0,2.7026121616363525,-17603.171875,361.2922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607727050781,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.638671875,18000.0,0.0,0.0,0.4145232737064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100360870361328,0.9109602570533752,-0.0009241945226676,0.0,0.0004206884186714,0.0,0.0,103.78314208984376,0.0,0.0,0.0,0.5342108011245728,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144998788833,-2632.119873046875,304.1488647460937,0.721024215221405,0.1854165494441986,0.1689234226942062,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126412391662,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450431525707245,-4772.5693359375,304.160400390625,0.9582611918449402,0.4357802271842956,0.3060190975666046,293.0923767089844,297.1499938964844,293.1499938964844,0.4150210916996002,-7470.42529296875,304.16094970703125,0.9990000128746032,0.5696674585342407,0.4790140688419342,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766543775796,-3598.156005859375,303.8505249023437,0.4422126412391662,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271773755550384,0.7275280356407166,0.7275280356407166,1.0,1.0,-1.488502025604248,0.6303632855415344,0.8581387400627136,0.281452476978302,0.0,0.0,0.7042813897132874,76.3780746459961,108.0,-86.38273620605469,-17585.1875,380.6424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18351.388671875,18000.0,0.0,0.0,0.4078401327133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870866060256958,0.871741533279419,-0.0008754670270718,0.0,0.0004139058873988,0.0,0.0,93.2494125366211,0.0,0.0,0.0,0.5169196128845215,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144998788833,-2632.119873046875,304.1488647460937,0.721024215221405,0.1854165494441986,0.1689234226942062,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126412391662,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450431525707245,-4772.5693359375,304.160400390625,0.9582611918449402,0.4357802271842956,0.3060190975666046,293.0923767089844,297.1499938964844,293.1499938964844,0.4150210916996002,-7470.42529296875,304.16094970703125,0.9990000128746032,0.5696674585342407,0.4790140688419342,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766543775796,-3598.156005859375,303.8505249023437,0.4422126412391662,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271773755550384,0.7275280356407166,0.7275280356407166,1.0,1.0,-1.488502025604248,0.6303632855415344,0.8581387400627136,0.281452476978302,0.0,0.0,0.7042813897132874,76.3780746459961,108.0,-86.38273620605469,-17585.1875,380.6424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18351.388671875,18000.0,0.0,0.0,0.4078401327133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870866060256958,0.871741533279419,-0.0008754670270718,0.0,0.0004139058873988,0.0,0.0,93.2494125366211,0.0,0.0,0.0,0.5169196128845215,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195717304944992,-2644.771484375,304.1478881835937,0.715452253818512,0.1854495257139206,0.1690691411495208,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368696212768554,0.050000000745058,0.04996994510293,293.2301330566406,297.1499938964844,293.1499938964844,0.3454412817955017,-4778.26904296875,304.15777587890625,0.9486666917800904,0.4344862699508667,0.3052211999893188,293.10333251953125,297.1499938964844,293.1499938964844,0.4285890161991119,-7675.79931640625,304.1343078613281,0.9990000128746032,0.5682535767555237,0.4912266135215759,293.19195556640625,297.1499938964844,293.1499938964844,0.0138794798403978,-3618.7744140625,303.8400573730469,0.4368696212768554,0.050000000745058,0.2370359003543853,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968688964844,1.0,0.3325552344322204,0.7273231148719788,0.7273231148719788,1.0,1.0,-1.5032379627227783,0.637049674987793,0.8661882281303406,0.285062700510025,0.0,0.0,0.7057027816772461,79.80949401855469,108.0,-115.3515167236328,-17671.498046875,396.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48486328125,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.990234375,18000.0,0.0,0.0,0.4048003256320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648175597190857,0.8656824827194214,-0.0008649024530313,0.0,0.0004108208522666,0.0,0.0,91.44098663330078,0.0,0.0,0.0,0.5140976309776306,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202883720397949,-2658.50244140625,304.14697265625,0.7086719274520874,0.1854721456766128,0.1692413091659546,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309599995613098,0.050000000745058,0.0501237548887729,293.231689453125,297.1499938964844,293.1499938964844,0.3459553122520447,-4785.1728515625,304.15545654296875,0.9372546672821044,0.4331667125225067,0.3044274747371673,293.12335205078125,297.1499938964844,293.1499938964844,0.445077121257782,-7921.453125,304.107177734375,0.9990000128746032,0.5649225115776062,0.505860447883606,293.193603515625,297.1499938964844,293.1499938964844,0.0139939580112695,-3641.608642578125,303.8267822265625,0.4309599995613098,0.050000000745058,0.2377655208110809,291.1507568359375,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419372558594,1.0,0.338998943567276,0.7268922924995422,0.7268922924995422,1.0,1.0,-1.521117091178894,0.6451319456100464,0.8759851455688477,0.2894203662872314,0.0,0.0,0.7111298441886902,84.03460693359375,111.0,-133.61544799804688,-17813.25390625,417.2878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12890625,18000.0,0.0,0.0,0.4022004604339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679189682006836,0.8687828779220581,-0.0008638950530439,0.0,0.0004081823281012,0.0,0.0,91.85884857177734,0.0,0.0,0.0,0.5152393579483032,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.121448740363121,-2680.632568359375,304.1460876464844,0.6976321935653687,0.1854248344898224,0.1694781929254531,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.422416090965271,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463770747184753,-4791.439453125,304.1530456542969,0.9187559485435486,0.4304915070533752,0.3027694225311279,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584384441376,-8305.6591796875,304.0781555175781,0.9990000128746032,0.5542903542518616,0.5278093218803406,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564644873142,-3676.5234375,303.79296875,0.422416090965271,0.050000000745058,0.238995149731636,291.058349609375,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531311035156,1.0,0.3486708402633667,0.7260305881500244,0.7260305881500244,1.0,1.0,-1.5476471185684204,0.6570346355438232,0.8906125426292419,0.2960281074047088,0.0,0.0,0.7300657629966736,91.10385131835938,114.0,-118.0272979736328,-18101.841796875,450.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.396484375,18000.0,0.0,0.0,0.3987664580345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974157571792603,0.8983041048049927,-0.0008883675327524,0.0,0.0004046972608193,0.0,0.0,98.67586517333984,0.0,0.0,0.0,0.5277622938156128,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.121448740363121,-2680.632568359375,304.1460876464844,0.6976321935653687,0.1854248344898224,0.1694781929254531,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.422416090965271,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463770747184753,-4791.439453125,304.1530456542969,0.9187559485435486,0.4304915070533752,0.3027694225311279,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584384441376,-8305.6591796875,304.0781555175781,0.9990000128746032,0.5542903542518616,0.5278093218803406,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564644873142,-3676.5234375,303.79296875,0.422416090965271,0.050000000745058,0.238995149731636,291.058349609375,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531311035156,1.0,0.3486708402633667,0.7260305881500244,0.7260305881500244,1.0,1.0,-1.5476471185684204,0.6570346355438232,0.8906125426292419,0.2960281074047088,0.0,0.0,0.7300657629966736,91.10385131835938,114.0,-118.0272979736328,-18101.841796875,450.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.396484375,18000.0,0.0,0.0,0.3987664580345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974157571792603,0.8983041048049927,-0.0008883675327524,0.0,0.0004046972608193,0.0,0.0,98.67586517333984,0.0,0.0,0.0,0.5277622938156128,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216398254036903,-2683.885498046875,304.1471252441406,0.6846001744270325,0.1851852089166641,0.1696313768625259,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.344266414642334,-4767.62548828125,304.1557006835937,0.8991533517837524,0.427741527557373,0.3011344075202942,293.2154541015625,297.1499938964844,293.1499938964844,0.465404599905014,-8200.373046875,304.1122741699219,0.9810018539428712,0.5461311340332031,0.5196648240089417,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250740900635,-3691.01953125,303.7554016113281,0.4133711457252502,0.050000000745058,0.2405920028686523,291.05194091796875,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670546531677,0.7251688838005066,0.7251688838005066,1.0,1.0,-1.5383362770080566,0.6525362730026245,0.8858000040054321,0.2935793101787567,0.0,0.0,0.7447923421859741,99.45523071289062,117.0,-19.888477325439453,-18109.939453125,466.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468139648437,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1875,18000.0,0.0,0.0,0.3973259329795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349676370620728,0.9358972907066344,-0.0009296358912251,0.0,0.0004032353172078,0.0,0.0,108.65174865722656,0.0,0.0,0.0,0.5441777110099792,4.0,0.0,1.0
