time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216398254036903,-2683.885498046875,304.1471252441406,0.6846001744270325,0.1851852089166641,0.1696313768625259,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.344266414642334,-4767.62548828125,304.1557006835937,0.8991533517837524,0.427741527557373,0.3011344075202942,293.2154541015625,297.1499938964844,293.1499938964844,0.465404599905014,-8200.373046875,304.1122741699219,0.9810018539428712,0.5461311340332031,0.5196648240089417,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250740900635,-3691.01953125,303.7554016113281,0.4133711457252502,0.050000000745058,0.2405920028686523,291.05194091796875,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670546531677,0.7251688838005066,0.7251688838005066,1.0,1.0,-1.5383362770080566,0.6525362730026245,0.8858000040054321,0.2935793101787567,0.0,0.0,0.7447923421859741,99.45523071289062,117.0,-19.888477325439453,-18109.939453125,466.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468139648437,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1875,18000.0,0.0,0.0,0.3973259329795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349676370620728,0.9358972907066344,-0.0009296358912251,0.0,0.0004032353172078,0.0,0.0,108.65174865722656,0.0,0.0,0.0,0.5441777110099792,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852539658546,-2678.8349609375,304.14849853515625,0.6754894852638245,0.1848313063383102,0.1695641726255417,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411518037319183,-4732.4345703125,304.158935546875,0.8858622312545776,0.4248100221157074,0.2993130385875702,293.2279968261719,297.1499938964844,293.1499938964844,0.4611329138278961,-8130.4677734375,304.1316223144531,0.9670078754425048,0.5419057607650757,0.5152989029884338,293.21337890625,297.1499938964844,293.1499938964844,0.0142173683270812,-3692.46728515625,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.8604431152344,291.074462890625,1.0,0.3610594868659973,0.7241995334625244,0.7241995334625244,1.0,1.0,-1.5325894355773926,0.6496728658676147,0.8829166293144226,0.2919120490550995,0.0,0.0,0.7535275816917419,105.81805419921876,120.0,13.867904663085938,-18043.25,480.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969822525978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958522617816925,0.959481954574585,-0.0009592995047569,0.0,0.0004028865369036,0.0,0.0,115.5286636352539,0.0,0.0,0.0,0.5549110770225525,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213852539658546,-2678.8349609375,304.14849853515625,0.6754894852638245,0.1848313063383102,0.1695641726255417,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411518037319183,-4732.4345703125,304.158935546875,0.8858622312545776,0.4248100221157074,0.2993130385875702,293.2279968261719,297.1499938964844,293.1499938964844,0.4611329138278961,-8130.4677734375,304.1316223144531,0.9670078754425048,0.5419057607650757,0.5152989029884338,293.21337890625,297.1499938964844,293.1499938964844,0.0142173683270812,-3692.46728515625,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.8604431152344,291.074462890625,1.0,0.3610594868659973,0.7241995334625244,0.7241995334625244,1.0,1.0,-1.5325894355773926,0.6496728658676147,0.8829166293144226,0.2919120490550995,0.0,0.0,0.7535275816917419,105.81805419921876,120.0,13.867904663085938,-18043.25,480.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969822525978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958522617816925,0.959481954574585,-0.0009592995047569,0.0,0.0004028865369036,0.0,0.0,115.5286636352539,0.0,0.0,0.0,0.5549110770225525,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404874920845,-2674.09619140625,304.1493835449219,0.6686474680900574,0.1845161318778991,0.169467031955719,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379808664321899,-4696.91357421875,304.1612243652344,0.87542724609375,0.4218031764030456,0.2973905205726623,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173228263855,-8084.064453125,304.1424560546875,0.9558271765708924,0.5390353798866272,0.5125847458839417,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932955011725,-3691.73193359375,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.365418791770935,0.7232301235198975,0.7232301235198975,1.0,1.0,-1.528335690498352,0.6474891901016235,0.8808465003967285,0.2906280159950256,0.0,0.0,0.7604371309280396,110.98876953125,123.0,20.848617553710938,-17965.41796875,491.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.013671875,18000.0,0.0,0.0,0.397339791059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763263463974,0.977307915687561,-0.0009815724333748,0.0,0.0004032494034618,0.0,0.0,120.87461853027344,0.0,0.0,0.0,0.5630130767822266,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404874920845,-2674.09619140625,304.1493835449219,0.6686474680900574,0.1845161318778991,0.169467031955719,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379808664321899,-4696.91357421875,304.1612243652344,0.87542724609375,0.4218031764030456,0.2973905205726623,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173228263855,-8084.064453125,304.1424560546875,0.9558271765708924,0.5390353798866272,0.5125847458839417,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932955011725,-3691.73193359375,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.365418791770935,0.7232301235198975,0.7232301235198975,1.0,1.0,-1.528335690498352,0.6474891901016235,0.8808465003967285,0.2906280159950256,0.0,0.0,0.7604371309280396,110.98876953125,123.0,20.848617553710938,-17965.41796875,491.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.013671875,18000.0,0.0,0.0,0.397339791059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763263463974,0.977307915687561,-0.0009815724333748,0.0,0.0004032494034618,0.0,0.0,120.87461853027344,0.0,0.0,0.0,0.5630130767822266,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210273131728172,-2671.920654296875,304.14971923828125,0.6657818555831909,0.1843767017126083,0.1694239825010299,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816880226135,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363708853721618,-4678.94580078125,304.162109375,0.8708974719047546,0.420279860496521,0.2964057624340057,293.2332763671875,297.1499938964844,293.1499938964844,0.456928551197052,-8064.15234375,304.1461486816406,0.9509103894233704,0.5378121733665466,0.5114766955375671,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768055036664,-3690.718994140625,303.66180419921875,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985717773437,1.0,0.3673247694969177,0.7227454781532288,0.7227454781532288,1.0,1.0,-1.5264043807983398,0.6464861631393433,0.8799182176589966,0.2900365889072418,0.0,0.0,0.7631766200065613,113.27725219726562,123.0,21.30707550048828,-17925.8046875,496.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.044921875,18000.0,0.0,0.0,0.397695243358612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834797382354736,0.9844704270362854,-0.0009906481718644,0.0,0.0004036101163364,0.0,0.0,123.07318878173828,0.0,0.0,0.0,0.5662743449211121,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209194064140319,-2669.85302734375,304.14996337890625,0.6631845235824585,0.1842466592788696,0.1693848371505737,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083770275116,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347460627555847,-4660.84228515625,304.1628723144531,0.8667004704475403,0.4187439382076263,0.295407772064209,293.2337646484375,297.1499938964844,293.1499938964844,0.4556846022605896,-8045.2744140625,304.14910888671875,0.9463185667991638,0.5366629958152771,0.5104513168334961,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580654308199,-3689.37548828125,303.6434936523437,0.3998083770275116,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9131164550781,291.1058654785156,1.0,0.3690925240516662,0.7223841547966003,0.7223841547966003,1.0,1.0,-1.5245215892791748,0.64553302526474,0.8789885640144348,0.2894858419895172,0.0,0.0,0.7654553651809692,115.42082214355467,126.0,21.07281875610352,-17887.107421875,500.5532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.466796875,18000.0,0.0,0.0,0.3981271088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895703196525574,0.99056875705719,-0.0009984719799831,0.0,0.0004040484200231,0.0,0.0,124.97176361083984,0.0,0.0,0.0,0.5690553188323975,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207120046019554,-2665.89306640625,304.1502990722656,0.6585972905158997,0.184006467461586,0.1693148761987686,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314465582370758,-4624.12646484375,304.1640625,0.8590654730796814,0.4156329333782196,0.2933754026889801,293.23394775390625,297.1499938964844,293.1499938964844,0.4532432556152344,-8009.02685546875,304.1534118652344,0.9378905296325684,0.5344981551170349,0.5085421800613403,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147878021001,-3685.80908203125,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070621490478,0.7216615080833435,0.7216615080833435,1.0,1.0,-1.52080237865448,0.6436514258384705,0.8771509528160095,0.2884013950824737,0.0,0.0,0.7686223983764648,119.37916564941406,129.0,20.60874557495117,-17813.033203125,508.5992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.14453125,18000.0,0.0,0.0,0.3991153836250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998691737651825,0.999702215194702,-0.0010104903485625,0.0,0.0004050513671245,0.0,0.0,127.87371826171876,0.0,0.0,0.0,0.5732306241989136,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207120046019554,-2665.89306640625,304.1502990722656,0.6585972905158997,0.184006467461586,0.1693148761987686,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314465582370758,-4624.12646484375,304.1640625,0.8590654730796814,0.4156329333782196,0.2933754026889801,293.23394775390625,297.1499938964844,293.1499938964844,0.4532432556152344,-8009.02685546875,304.1534118652344,0.9378905296325684,0.5344981551170349,0.5085421800613403,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147878021001,-3685.80908203125,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070621490478,0.7216615080833435,0.7216615080833435,1.0,1.0,-1.52080237865448,0.6436514258384705,0.8771509528160095,0.2884013950824737,0.0,0.0,0.7686223983764648,119.37916564941406,129.0,20.60874557495117,-17813.033203125,508.5992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.14453125,18000.0,0.0,0.0,0.3991153836250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998691737651825,0.999702215194702,-0.0010104903485625,0.0,0.0004050513671245,0.0,0.0,127.87371826171876,0.0,0.0,0.0,0.5732306241989136,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009967088699,-2661.876220703125,304.15057373046875,0.654593288898468,0.183782622218132,0.1692505031824112,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280591070652008,-4586.4326171875,304.1650085449219,0.8521654605865479,0.4124666154384613,0.2912960946559906,293.2336120605469,297.1499938964844,293.1499938964844,0.4507821500301361,-7973.23974609375,304.1563415527344,0.930233597755432,0.5324385166168213,0.5067369937896729,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642058104276,-3681.061767578125,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104640007019,0.7209388613700867,0.7209388613700867,1.0,1.0,-1.5170738697052002,0.6417651176452637,0.8753087520599365,0.2873162925243377,0.0,0.0,0.7697673439979553,123.0272979736328,132.0,21.035215377807617,-17742.99609375,515.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.716796875,18000.0,0.0,0.0,0.4001147747039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036014318466189,1.004619002342224,-0.001017510308884,0.0,0.0004060656356159,0.0,0.0,129.50180053710938,0.0,0.0,0.0,0.5754924416542053,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009967088699,-2661.876220703125,304.15057373046875,0.654593288898468,0.183782622218132,0.1692505031824112,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280591070652008,-4586.4326171875,304.1650085449219,0.8521654605865479,0.4124666154384613,0.2912960946559906,293.2336120605469,297.1499938964844,293.1499938964844,0.4507821500301361,-7973.23974609375,304.1563415527344,0.930233597755432,0.5324385166168213,0.5067369937896729,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642058104276,-3681.061767578125,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104640007019,0.7209388613700867,0.7209388613700867,1.0,1.0,-1.5170738697052002,0.6417651176452637,0.8753087520599365,0.2873162925243377,0.0,0.0,0.7697673439979553,123.0272979736328,132.0,21.035215377807617,-17742.99609375,515.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.716796875,18000.0,0.0,0.0,0.4001147747039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036014318466189,1.004619002342224,-0.001017510308884,0.0,0.0004060656356159,0.0,0.0,129.50180053710938,0.0,0.0,0.0,0.5754924416542053,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885884523391,-2634.248291015625,304.1529235839844,0.6487630605697632,0.1815978735685348,0.1677719950675964,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229669630527496,-4528.93115234375,304.1685485839844,0.8442502021789551,0.4073091149330139,0.288096010684967,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237557888031,-7911.240234375,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.013905607163906,-3663.14501953125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349591255188,0.7202168703079224,0.7202168703079224,1.0,1.0,-1.508684515953064,0.637745201587677,0.8709393739700317,0.2850928902626037,0.0,0.0,0.767463207244873,126.82254028320312,120.0,34.422386169433594,-17632.541015625,520.5115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.583984375,18000.0,0.0,0.0,0.4008947610855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003159761428833,1.0041782855987549,-0.0010185064747929,0.0,0.0004068572307005,0.0,0.0,129.50340270996094,0.0,0.0,0.0,0.5752911567687988,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885884523391,-2634.248291015625,304.1529235839844,0.6487630605697632,0.1815978735685348,0.1677719950675964,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229669630527496,-4528.93115234375,304.1685485839844,0.8442502021789551,0.4073091149330139,0.288096010684967,293.2425537109375,297.1499938964844,293.1499938964844,0.4465237557888031,-7911.240234375,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.013905607163906,-3663.14501953125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349591255188,0.7202168703079224,0.7202168703079224,1.0,1.0,-1.508684515953064,0.637745201587677,0.8709393739700317,0.2850928902626037,0.0,0.0,0.767463207244873,126.82254028320312,120.0,34.422386169433594,-17632.541015625,520.5115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.583984375,18000.0,0.0,0.0,0.4008947610855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003159761428833,1.0041782855987549,-0.0010185064747929,0.0,0.0004068572307005,0.0,0.0,129.50340270996094,0.0,0.0,0.0,0.5752911567687988,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176693961024284,-2610.077392578125,304.15411376953125,0.6487144827842712,0.1806201785802841,0.16663458943367,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178646266460418,-4471.44921875,304.1708068847656,0.8432133793830872,0.4032656252384186,0.2851021885871887,293.24468994140625,297.1499938964844,293.1499938964844,0.4421504437923431,-7848.384765625,304.164794921875,0.9217413067817688,0.5257009267807007,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787816882133,-3631.9658203125,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900634765625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749726712703705,0.7194948196411133,0.7194948196411133,1.0,1.0,-1.4998708963394165,0.6335403919219971,0.8663305640220642,0.2827476561069488,0.0,0.0,0.7599130868911743,125.20755767822266,108.0,41.49289321899414,-17497.982421875,511.08831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.93359375,18000.0,0.0,0.0,0.4011373519897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923739433288574,0.993381917476654,-0.0010079814819619,0.0,0.0004071034200023,0.0,0.0,126.38469696044922,0.0,0.0,0.0,0.5704627633094788,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176693961024284,-2610.077392578125,304.15411376953125,0.6487144827842712,0.1806201785802841,0.16663458943367,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178646266460418,-4471.44921875,304.1708068847656,0.8432133793830872,0.4032656252384186,0.2851021885871887,293.24468994140625,297.1499938964844,293.1499938964844,0.4421504437923431,-7848.384765625,304.164794921875,0.9217413067817688,0.5257009267807007,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787816882133,-3631.9658203125,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900634765625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749726712703705,0.7194948196411133,0.7194948196411133,1.0,1.0,-1.4998708963394165,0.6335403919219971,0.8663305640220642,0.2827476561069488,0.0,0.0,0.7599130868911743,125.20755767822266,108.0,41.49289321899414,-17497.982421875,511.08831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.93359375,18000.0,0.0,0.0,0.4011373519897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923739433288574,0.993381917476654,-0.0010079814819619,0.0,0.0004071034200023,0.0,0.0,126.38469696044922,0.0,0.0,0.0,0.5704627633094788,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171787157654762,-2601.08349609375,304.1542663574219,0.6504456400871277,0.1803305447101593,0.1662418842315673,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585055828094,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155129551887512,-4445.05810546875,304.1712951660156,0.8447018265724182,0.4014158546924591,0.2837211787700653,293.24462890625,297.1499938964844,293.1499938964844,0.4401960372924804,-7820.61669921875,304.1656494140625,0.9245760440826416,0.524516224861145,0.4993948638439178,293.2608337402344,297.1499938964844,293.1499938964844,0.01354939956218,-3613.482666015625,303.4134216308594,0.3937585055828094,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066955566406,1.0,0.3723466992378235,0.7191338539123535,0.7191338539123535,1.0,1.0,-1.495619773864746,0.6315101385116577,0.8641096353530884,0.281615138053894,0.0,0.0,0.7548234462738037,122.8666763305664,108.0,40.19511413574219,-17426.193359375,502.5989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0078125,18000.0,0.0,0.0,0.4009948968887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834492802619934,0.9844476580619812,-0.0009983873460441,0.0,0.0004069588321726,0.0,0.0,123.75961303710938,0.0,0.0,0.0,0.5664651393890381,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534217238426,-2593.299560546875,304.1542358398437,0.6530327796936035,0.1801128387451172,0.1659038215875625,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132511377334595,-4419.71484375,304.1715393066406,0.8471733331680298,0.3996184766292572,0.2823693752288818,293.244140625,297.1499938964844,293.1499938964844,0.4383661448955536,-7794.77587890625,304.1661376953125,0.9287451505661012,0.5234106779098511,0.4982048571109772,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152323007583,-3594.033935546875,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.218994140625,1.0,0.369086891412735,0.7188129425048828,0.7188129425048828,1.0,1.0,-1.4913572072982788,0.6294844746589661,0.8618727326393127,0.2804907560348511,0.0,0.0,0.7490771412849426,119.8318862915039,96.0,37.00748443603516,-17351.90625,492.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.00390625,18000.0,0.0,0.0,0.4006551206111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726255536079408,0.9736120700836182,-0.0009864851599559,0.0,0.0004066140099894,0.0,0.0,120.59620666503906,0.0,0.0,0.0,0.5616188645362854,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430684685707,-2580.349365234375,304.1540222167969,0.6604400873184204,0.1798172891139984,0.1653207540512085,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368045330047,-4371.43896484375,304.1715393066406,0.8546595573425293,0.3961004316806793,0.2796946167945862,293.2425231933594,297.1499938964844,293.1499938964844,0.4350327551364898,-7748.05078125,304.1662902832031,0.9403913021087646,0.5213562846183777,0.4959390163421631,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408106535673,-3553.638671875,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610918223857879,0.7181711196899414,0.7181711196899414,1.0,1.0,-1.4827052354812622,0.6253787279129028,0.8573265075683594,0.2782160639762878,0.0,0.0,0.7361841201782227,112.25375366210938,84.0,27.79867935180664,-17196.546875,468.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.75,18000.0,0.0,0.0,0.3993419110774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465323686599731,0.947489857673645,-0.0009575061267241,0.0,0.0004052812873851,0.0,0.0,113.14351654052734,0.0,0.0,0.0,0.549972414970398,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430684685707,-2580.349365234375,304.1540222167969,0.6604400873184204,0.1798172891139984,0.1653207540512085,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368045330047,-4371.43896484375,304.1715393066406,0.8546595573425293,0.3961004316806793,0.2796946167945862,293.2425231933594,297.1499938964844,293.1499938964844,0.4350327551364898,-7748.05078125,304.1662902832031,0.9403913021087646,0.5213562846183777,0.4959390163421631,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408106535673,-3553.638671875,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610918223857879,0.7181711196899414,0.7181711196899414,1.0,1.0,-1.4827052354812622,0.6253787279129028,0.8573265075683594,0.2782160639762878,0.0,0.0,0.7361841201782227,112.25375366210938,84.0,27.79867935180664,-17196.546875,468.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.75,18000.0,0.0,0.0,0.3993419110774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465323686599731,0.947489857673645,-0.0009575061267241,0.0,0.0004052812873851,0.0,0.0,113.14351654052734,0.0,0.0,0.0,0.549972414970398,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751181602478,-2570.07275390625,304.15362548828125,0.6706423759460449,0.1796435415744781,0.1648122519254684,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048456311225891,-4325.6923828125,304.1711730957031,0.8653120994567871,0.3926205337047577,0.2770187258720398,293.2403869628906,297.1499938964844,293.1499938964844,0.4320847690105438,-7707.05810546875,304.165771484375,0.9554696083068848,0.5194427371025085,0.4937691986560821,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662418574094,-3512.6083984375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209423542022,0.717529296875,0.717529296875,1.0,1.0,-1.4738911390304563,0.6212022304534912,0.8526888489723206,0.2759064435958862,0.0,0.0,0.7222510576248169,103.33136749267578,72.0,17.593265533447266,-17033.94921875,440.8911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.580078125,18000.0,0.0,0.0,0.3971539139747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164999723434448,0.9174243211746216,-0.0009243520325981,0.0,0.0004030607524327,0.0,0.0,104.92658233642578,0.0,0.0,0.0,0.536655843257904,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751181602478,-2570.07275390625,304.15362548828125,0.6706423759460449,0.1796435415744781,0.1648122519254684,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048456311225891,-4325.6923828125,304.1711730957031,0.8653120994567871,0.3926205337047577,0.2770187258720398,293.2403869628906,297.1499938964844,293.1499938964844,0.4320847690105438,-7707.05810546875,304.165771484375,0.9554696083068848,0.5194427371025085,0.4937691986560821,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662418574094,-3512.6083984375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209423542022,0.717529296875,0.717529296875,1.0,1.0,-1.4738911390304563,0.6212022304534912,0.8526888489723206,0.2759064435958862,0.0,0.0,0.7222510576248169,103.33136749267578,72.0,17.593265533447266,-17033.94921875,440.8911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.580078125,18000.0,0.0,0.0,0.3971539139747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164999723434448,0.9174243211746216,-0.0009243520325981,0.0,0.0004030607524327,0.0,0.0,104.92658233642578,0.0,0.0,0.0,0.536655843257904,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194108486175,-2561.90869140625,304.1531677246094,0.6837005019187927,0.179549753665924,0.1643528789281845,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334504604339,-4281.9345703125,304.1706237792969,0.8792624473571777,0.3891427218914032,0.2743253707885742,293.238037109375,297.1499938964844,293.1499938964844,0.4294760227203369,-7671.0078125,304.16485595703125,0.9727861285209656,0.5176296830177307,0.4916691184043884,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966323539614,-3471.824951171875,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,294.2242126464844,291.2530822753906,1.0,0.3410577476024627,0.7169163227081299,0.7169163227081299,1.0,1.0,-1.464977741241455,0.6169906854629517,0.8479870557785034,0.2735846936702728,0.0,0.0,0.7081325650215149,93.59725952148438,60.0,8.123125076293945,-16866.60546875,411.7757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.162109375,18000.0,0.0,0.0,0.3941069841384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847518563270569,0.8856417536735535,-0.0008898990927264,0.0,0.0003999684995505,0.0,0.0,96.68115997314452,0.0,0.0,0.0,0.5226978659629822,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194108486175,-2561.90869140625,304.1531677246094,0.6837005019187927,0.179549753665924,0.1643528789281845,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334504604339,-4281.9345703125,304.1706237792969,0.8792624473571777,0.3891427218914032,0.2743253707885742,293.238037109375,297.1499938964844,293.1499938964844,0.4294760227203369,-7671.0078125,304.16485595703125,0.9727861285209656,0.5176296830177307,0.4916691184043884,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966323539614,-3471.824951171875,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,294.2242126464844,291.2530822753906,1.0,0.3410577476024627,0.7169163227081299,0.7169163227081299,1.0,1.0,-1.464977741241455,0.6169906854629517,0.8479870557785034,0.2735846936702728,0.0,0.0,0.7081325650215149,93.59725952148438,60.0,8.123125076293945,-16866.60546875,411.7757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.162109375,18000.0,0.0,0.0,0.3941069841384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847518563270569,0.8856417536735535,-0.0008898990927264,0.0,0.0003999684995505,0.0,0.0,96.68115997314452,0.0,0.0,0.0,0.5226978659629822,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146520748734474,-2555.405029296875,304.1527404785156,0.6998456120491028,0.1795126944780349,0.1639308929443359,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971553206443786,-4239.62255859375,304.1700439453125,0.8969557881355286,0.3856495022773742,0.2716096341609955,293.235595703125,297.1499938964844,293.1499938964844,0.4271517395973205,-7639.0244140625,304.1637878417969,0.9910480976104736,0.5158964991569519,0.4896290600299835,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340133577585,-3431.6103515625,303.1987609863281,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296304941177368,0.7163033485412598,0.7163033485412598,1.0,1.0,-1.4560240507125854,0.6127642393112183,0.8432597517967224,0.271259069442749,0.0,0.0,0.6944785118103027,83.38410949707031,48.0,0.3583996295928955,-16696.94140625,381.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.2578125,18000.0,0.0,0.0,0.3902707993984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531955480575562,0.8540520071983337,-0.000856427301187,0.0,0.0003960752219427,0.0,0.0,88.93563079833984,0.0,0.0,0.0,0.5089572668075562,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146520748734474,-2555.405029296875,304.1527404785156,0.6998456120491028,0.1795126944780349,0.1639308929443359,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971553206443786,-4239.62255859375,304.1700439453125,0.8969557881355286,0.3856495022773742,0.2716096341609955,293.235595703125,297.1499938964844,293.1499938964844,0.4271517395973205,-7639.0244140625,304.1637878417969,0.9910480976104736,0.5158964991569519,0.4896290600299835,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340133577585,-3431.6103515625,303.1987609863281,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296304941177368,0.7163033485412598,0.7163033485412598,1.0,1.0,-1.4560240507125854,0.6127642393112183,0.8432597517967224,0.271259069442749,0.0,0.0,0.6944785118103027,83.38410949707031,48.0,0.3583996295928955,-16696.94140625,381.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.2578125,18000.0,0.0,0.0,0.3902707993984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531955480575562,0.8540520071983337,-0.000856427301187,0.0,0.0003960752219427,0.0,0.0,88.93563079833984,0.0,0.0,0.0,0.5089572668075562,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144967228174209,-2552.679443359375,304.15252685546875,0.7089802026748657,0.1795128583908081,0.1637358516454696,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953022718429565,-4218.8369140625,304.1697692871094,0.9072922468185424,0.3838959336280823,0.2702460289001465,293.23419189453125,297.1499938964844,293.1499938964844,0.4252912700176239,-7612.34912109375,304.16473388671875,0.9990000128746032,0.5150846242904663,0.4878077507019043,293.2743225097656,297.1499938964844,293.1499938964844,0.012207050807774,-3411.9814453125,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8779296875,294.2630310058594,291.250244140625,1.0,0.3236120343208313,0.7159968614578247,0.7159968614578247,1.0,1.0,-1.450592041015625,0.6102056503295898,0.8403863906860352,0.2699095606803894,0.0,0.0,0.6879511475563049,78.25212860107422,48.0,-2.083162546157837,-16605.041015625,366.39459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.9609375,18000.0,0.0,0.0,0.3880903422832489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379389643669128,0.8387795090675354,-0.0008405540720559,0.0,0.0003938623704016,0.0,0.0,85.35028076171875,0.0,0.0,0.0,0.502364993095398,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142939701676368,-2548.9052734375,304.1524353027344,0.7160850167274475,0.1795496344566345,0.1636116653680801,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932315766811371,-4195.2919921875,304.1699523925781,0.9160218834877014,0.3821582198143005,0.2689254879951477,293.2264099121094,297.1499938964844,293.1499938964844,0.4114706218242645,-7405.92822265625,304.1872863769531,0.9990000128746032,0.5155320763587952,0.4740768074989319,293.2745361328125,297.1499938964844,293.1499938964844,0.0120929991826415,-3393.307861328125,303.1545715332031,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9209289550781,294.2975158691406,291.2618713378906,1.0,0.3170088827610016,0.7157089710235596,0.7157089710235596,1.0,1.0,-1.4313417673110962,0.6013784408569336,0.8299632668495178,0.265225201845169,0.0,0.0,0.6801501512527466,74.13644409179688,36.0,23.34060859680176,-16413.46875,346.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.08984375,18000.0,0.0,0.0,0.385660320520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225303292274475,0.8233554363250732,-0.0008251376566477,0.0,0.0003913961991202,0.0,0.0,81.86312103271484,0.0,0.0,0.0,0.4957000315189361,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313937664032,-2515.957275390625,304.1546936035156,0.7297340631484985,0.1774375289678573,0.1622141748666763,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880130708217621,-4134.98388671875,304.1719665527344,0.937168300151825,0.3785917460918426,0.2662444710731506,293.1812744140625,297.1499938964844,293.1499938964844,0.3777752816677093,-6904.40771484375,304.230712890625,0.9990000128746032,0.522674024105072,0.4425184726715088,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342526257038,-3346.1787109375,303.1199645996094,0.4605639278888702,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025325238704681,0.7151331901550293,0.7151331901550293,1.0,1.0,-1.3864837884902954,0.5809632539749146,0.8055204749107361,0.2541860342025757,0.0,0.0,0.6538389325141907,65.65409088134766,39.0,62.44607925415039,-15919.0615234375,306.15142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.548828125,18000.0,0.0,0.0,0.3795200288295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742504477500916,0.7750332951545715,-0.0007828678935766,0.0,0.0003851646033581,0.0,0.0,71.91372680664062,0.0,0.0,0.0,0.4754961729049682,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313937664032,-2515.957275390625,304.1546936035156,0.7297340631484985,0.1774375289678573,0.1622141748666763,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880130708217621,-4134.98388671875,304.1719665527344,0.937168300151825,0.3785917460918426,0.2662444710731506,293.1812744140625,297.1499938964844,293.1499938964844,0.3777752816677093,-6904.40771484375,304.230712890625,0.9990000128746032,0.522674024105072,0.4425184726715088,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342526257038,-3346.1787109375,303.1199645996094,0.4605639278888702,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025325238704681,0.7151331901550293,0.7151331901550293,1.0,1.0,-1.3864837884902954,0.5809632539749146,0.8055204749107361,0.2541860342025757,0.0,0.0,0.6538389325141907,65.65409088134766,39.0,62.44607925415039,-15919.0615234375,306.15142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.548828125,18000.0,0.0,0.0,0.3795200288295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742504477500916,0.7750332951545715,-0.0007828678935766,0.0,0.0003851646033581,0.0,0.0,71.91372680664062,0.0,0.0,0.0,0.4754961729049682,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235445976257,-2455.278564453125,304.1585693359375,0.7362404465675354,0.1735607683658599,0.1586020737886428,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835827171802521,-4084.334716796875,304.1719665527344,0.95179945230484,0.3749112784862518,0.2635607123374939,293.11865234375,297.1499938964844,293.1499938964844,0.3537218570709228,-6550.94384765625,304.2431030273437,0.9990000128746032,0.5345789790153503,0.4203963279724121,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591490805149,-3315.50341796875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.714557409286499,0.714557409286499,1.0,1.0,-1.3509740829467771,0.5648676156997681,0.7861064672470093,0.24540975689888,0.0,0.0,0.6250186562538147,59.97444915771485,57.0,34.284767150878906,-15414.921875,277.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.509765625,18000.0,0.0,0.0,0.3713250458240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119530439376831,0.7126815319061279,-0.0007284430903382,0.0,0.0003768477181438,0.0,0.0,60.21001815795898,0.0,0.0,0.0,0.4502402245998382,4.0,0.0,1.0
