time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235445976257,-2455.278564453125,304.1585693359375,0.7362404465675354,0.1735607683658599,0.1586020737886428,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835827171802521,-4084.334716796875,304.1719665527344,0.95179945230484,0.3749112784862518,0.2635607123374939,293.11865234375,297.1499938964844,293.1499938964844,0.3537218570709228,-6550.94384765625,304.2431030273437,0.9990000128746032,0.5345789790153503,0.4203963279724121,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591490805149,-3315.50341796875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.714557409286499,0.714557409286499,1.0,1.0,-1.3509740829467771,0.5648676156997681,0.7861064672470093,0.24540975689888,0.0,0.0,0.6250186562538147,59.97444915771485,57.0,34.284767150878906,-15414.921875,277.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.509765625,18000.0,0.0,0.0,0.3713250458240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119530439376831,0.7126815319061279,-0.0007284430903382,0.0,0.0003768477181438,0.0,0.0,60.21001815795898,0.0,0.0,0.0,0.4502402245998382,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073147282004356,-2421.152099609375,304.1587829589844,0.7335658669471741,0.1711350828409195,0.1560112535953521,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807122766971588,-4052.71142578125,304.1693420410156,0.9499356746673584,0.3711083531379699,0.2609289586544037,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447438359260559,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124106571078,-3312.65771484375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144368886947632,0.7144368886947632,1.0,1.0,-1.342205286026001,0.5609250664710999,0.7812802195549011,0.2431869804859161,0.0,0.0,0.6036860346794128,59.39073181152344,75.0,-39.06452560424805,-15113.6669921875,272.8661499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18474.2578125,18000.0,0.0,0.0,0.3615407943725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581035256385803,0.6587842702865601,-0.0006807513418607,0.0,0.0003669179568532,0.0,0.0,51.03913116455078,0.0,0.0,0.0,0.4288438856601715,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073147282004356,-2421.152099609375,304.1587829589844,0.7335658669471741,0.1711350828409195,0.1560112535953521,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807122766971588,-4052.71142578125,304.1693420410156,0.9499356746673584,0.3711083531379699,0.2609289586544037,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447438359260559,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124106571078,-3312.65771484375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144368886947632,0.7144368886947632,1.0,1.0,-1.342205286026001,0.5609250664710999,0.7812802195549011,0.2431869804859161,0.0,0.0,0.6036860346794128,59.39073181152344,75.0,-39.06452560424805,-15113.6669921875,272.8661499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18474.2578125,18000.0,0.0,0.0,0.3615407943725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581035256385803,0.6587842702865601,-0.0006807513418607,0.0,0.0003669179568532,0.0,0.0,51.03913116455078,0.0,0.0,0.0,0.4288438856601715,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072480306029319,-2421.585205078125,304.1559143066406,0.7246572375297546,0.1703822612762451,0.1551062911748886,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931165218353,-4036.162353515625,304.1656188964844,0.9342795610427856,0.3672000467777252,0.258326768875122,293.06317138671875,297.1499938964844,293.1499938964844,0.3658792078495025,-6763.33935546875,304.16864013671875,0.9990000128746032,0.5487209558486938,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597805172204,-3331.158447265625,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143163084983826,0.7143163084983826,1.0,1.0,-1.3561322689056396,0.5671523809432983,0.7889799475669861,0.2464945912361145,0.0,0.0,0.5968685746192932,62.88249588012695,93.0,-96.0062255859375,-15091.70703125,286.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.818359375,18000.0,0.0,0.0,0.3515359163284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319016814231873,0.6325559020042419,-0.0006542506162077,0.0,0.0003567642706912,0.0,0.0,46.70906066894531,0.0,0.0,0.0,0.4182038009166717,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072480306029319,-2421.585205078125,304.1559143066406,0.7246572375297546,0.1703822612762451,0.1551062911748886,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931165218353,-4036.162353515625,304.1656188964844,0.9342795610427856,0.3672000467777252,0.258326768875122,293.06317138671875,297.1499938964844,293.1499938964844,0.3658792078495025,-6763.33935546875,304.16864013671875,0.9990000128746032,0.5487209558486938,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597805172204,-3331.158447265625,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143163084983826,0.7143163084983826,1.0,1.0,-1.3561322689056396,0.5671523809432983,0.7889799475669861,0.2464945912361145,0.0,0.0,0.5968685746192932,62.88249588012695,93.0,-96.0062255859375,-15091.70703125,286.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.818359375,18000.0,0.0,0.0,0.3515359163284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319016814231873,0.6325559020042419,-0.0006542506162077,0.0,0.0003567642706912,0.0,0.0,46.70906066894531,0.0,0.0,0.0,0.4182038009166717,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076925620436668,-2430.62060546875,304.1540222167969,0.718579888343811,0.1704863756895065,0.1551672965288162,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784186601638794,-4029.4072265625,304.1640014648437,0.9226171374320984,0.3652041554450989,0.2570314109325409,293.0723571777344,297.1499938964844,293.1499938964844,0.378577321767807,-6960.154296875,304.14215087890625,0.9990000128746032,0.5480255484580994,0.4447597861289978,293.266845703125,297.1499938964844,293.1499938964844,0.0117002055048942,-3344.074462890625,302.9819641113281,0.4593320488929748,0.050000000745058,0.2348640114068985,291.1940612792969,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026752769947052,0.7142560482025146,0.7142560482025146,1.0,1.0,-1.3697633743286133,0.5732662081718445,0.796497106552124,0.2497662305831909,0.0,0.0,0.5984162092208862,65.90660095214844,93.0,-110.72466278076172,-15172.8603515625,299.4720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.55859375,18000.0,0.0,0.0,0.346962571144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294258236885071,0.6300752758979797,-0.0006494544795714,0.0,0.0003521229082252,0.0,0.0,46.18023300170898,0.0,0.0,0.0,0.4169662594795227,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083867475390434,-2444.205810546875,304.15203857421875,0.711582601070404,0.1708627641201019,0.1555111110210418,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744911670685,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777624428272247,-4022.792724609375,304.16265869140625,0.9096325635910034,0.3631785809993744,0.255736231803894,293.0902099609375,297.1499938964844,293.1499938964844,0.3941785097122192,-7198.07861328125,304.1152038574219,0.9990000128746032,0.5455096364021301,0.4592990577220917,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471646517515,-3358.42041015625,302.9545593261719,0.4516744911670685,0.050000000745058,0.2355212867259979,291.1484069824219,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405334472656,1.0,0.3090074956417084,0.7139384746551514,0.7139384746551514,1.0,1.0,-1.3870266675949097,0.5809664726257324,0.8060601949691772,0.2538680732250213,0.0,0.0,0.6030910015106201,69.70140838623047,111.0,-118.3916015625,-15304.1826171875,315.9525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,309.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.77734375,18000.0,0.0,0.0,0.3429289162158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335240602493286,0.6341738700866699,-0.0006498207221738,0.0,0.0003480292507447,0.0,0.0,46.62106704711914,0.0,0.0,0.0,0.4182617962360382,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104910746216774,-2484.274169921875,304.1478271484375,0.6957599520683289,0.1725624948740005,0.1570473611354828,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763659358024597,-4008.327880859375,304.1607971191406,0.8835211396217346,0.3590354025363922,0.2531387507915497,293.14959716796875,297.1499938964844,293.1499938964844,0.4325845539569855,-7771.0556640625,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.01185068115592,-3389.282470703125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.0600891113281,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.71330326795578,0.71330326795578,1.0,1.0,-1.4304307699203491,0.6004130244255066,0.8300177454948425,0.2642578780651092,0.0,0.0,0.6210240721702576,79.39850616455078,114.0,-120.34415435791016,-15687.3046875,359.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.74609375,18000.0,0.0,0.0,0.3371324837207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601395606994629,0.6608050465583801,-0.0006654565222561,0.0,0.0003421466390136,0.0,0.0,50.34341812133789,0.0,0.0,0.0,0.4281099736690521,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104910746216774,-2484.274169921875,304.1478271484375,0.6957599520683289,0.1725624948740005,0.1570473611354828,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763659358024597,-4008.327880859375,304.1607971191406,0.8835211396217346,0.3590354025363922,0.2531387507915497,293.14959716796875,297.1499938964844,293.1499938964844,0.4325845539569855,-7771.0556640625,304.0628967285156,0.9990000128746032,0.5350504517555237,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.01185068115592,-3389.282470703125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.0600891113281,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.71330326795578,0.71330326795578,1.0,1.0,-1.4304307699203491,0.6004130244255066,0.8300177454948425,0.2642578780651092,0.0,0.0,0.6210240721702576,79.39850616455078,114.0,-120.34415435791016,-15687.3046875,359.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.74609375,18000.0,0.0,0.0,0.3371324837207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601395606994629,0.6608050465583801,-0.0006654565222561,0.0,0.0003421466390136,0.0,0.0,50.34341812133789,0.0,0.0,0.0,0.4281099736690521,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134065836668014,-2537.978515625,304.143798828125,0.6818068027496338,0.1754446774721145,0.160043329000473,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211585819721222,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737739384174347,-3978.769287109375,304.16168212890625,0.8583671450614929,0.3548623025417328,0.2505538463592529,293.2138061523437,297.1499938964844,293.1499938964844,0.4401231706142425,-7861.76171875,304.0824584960937,0.9820507168769836,0.5219573974609375,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153279811143,-3409.416748046875,302.8251342773437,0.4211585819721222,0.050000000745058,0.2392016798257827,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.336198478937149,0.7126681208610535,0.7126681208610535,1.0,1.0,-1.438399076461792,0.6037495136260986,0.8346496224403381,0.2664222419261932,0.0,0.0,0.6428871750831604,90.23651123046876,117.0,-37.60480880737305,-15897.6064453125,389.6116333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.6015625,18000.0,0.0,0.0,0.3347974419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057464122772217,0.7064462900161743,-0.0006999049219302,0.0,0.0003397768596187,0.0,0.0,57.62837219238281,0.0,0.0,0.0,0.4458175897598266,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134065836668014,-2537.978515625,304.143798828125,0.6818068027496338,0.1754446774721145,0.160043329000473,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211585819721222,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737739384174347,-3978.769287109375,304.16168212890625,0.8583671450614929,0.3548623025417328,0.2505538463592529,293.2138061523437,297.1499938964844,293.1499938964844,0.4401231706142425,-7861.76171875,304.0824584960937,0.9820507168769836,0.5219573974609375,0.4977684020996094,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153279811143,-3409.416748046875,302.8251342773437,0.4211585819721222,0.050000000745058,0.2392016798257827,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.336198478937149,0.7126681208610535,0.7126681208610535,1.0,1.0,-1.438399076461792,0.6037495136260986,0.8346496224403381,0.2664222419261932,0.0,0.0,0.6428871750831604,90.23651123046876,117.0,-37.60480880737305,-15897.6064453125,389.6116333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.6015625,18000.0,0.0,0.0,0.3347974419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057464122772217,0.7064462900161743,-0.0006999049219302,0.0,0.0003397768596187,0.0,0.0,57.62837219238281,0.0,0.0,0.0,0.4458175897598266,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142159253358841,-2551.892333984375,304.14459228515625,0.6696112751960754,0.1758858859539032,0.1612942516803741,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199681282043,-3927.4951171875,304.1649780273437,0.8393654823303223,0.3505382835865021,0.2478545606136322,293.2373046875,297.1499938964844,293.1499938964844,0.432999849319458,-7747.97705078125,304.1159973144531,0.9592429995536804,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118863824754953,-3407.2802734375,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770144462585,0.7116928696632385,0.7116928696632385,1.0,1.0,-1.4302524328231812,0.5998335480690002,0.8304188847541809,0.2641353905200958,0.0,0.0,0.6536346673965454,99.58995056152344,105.0,14.485292434692385,-15836.109375,408.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.685546875,18000.0,0.0,0.0,0.3347110152244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735099196434021,0.7358281016349792,-0.0007289074128493,0.0,0.0003396891406737,0.0,0.0,63.09274291992188,0.0,0.0,0.0,0.4580700397491455,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142159253358841,-2551.892333984375,304.14459228515625,0.6696112751960754,0.1758858859539032,0.1612942516803741,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694199681282043,-3927.4951171875,304.1649780273437,0.8393654823303223,0.3505382835865021,0.2478545606136322,293.2373046875,297.1499938964844,293.1499938964844,0.432999849319458,-7747.97705078125,304.1159973144531,0.9592429995536804,0.5155201554298401,0.4907776713371277,293.287109375,297.1499938964844,293.1499938964844,0.0118863824754953,-3407.2802734375,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770144462585,0.7116928696632385,0.7116928696632385,1.0,1.0,-1.4302524328231812,0.5998335480690002,0.8304188847541809,0.2641353905200958,0.0,0.0,0.6536346673965454,99.58995056152344,105.0,14.485292434692385,-15836.109375,408.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.685546875,18000.0,0.0,0.0,0.3347110152244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735099196434021,0.7358281016349792,-0.0007289074128493,0.0,0.0003396891406737,0.0,0.0,63.09274291992188,0.0,0.0,0.0,0.4580700397491455,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028685331344,-2547.436767578125,304.1467590332031,0.6659618020057678,0.1755758225917816,0.1612205505371093,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649978697299957,-3875.636962890625,304.1673583984375,0.8322515487670898,0.3461689949035644,0.2448939383029937,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405843734741,-7685.94482421875,304.13336181640625,0.9513292908668518,0.5117822289466858,0.4869177639484405,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745995521545,-3390.7734375,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107176184654236,0.7107176184654236,1.0,1.0,-1.422695875167847,0.5961527228355408,0.8265431523323059,0.2621003091335296,0.0,0.0,0.6631069779396057,102.10115051269533,93.0,24.94091987609864,-15737.337890625,410.6153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.2421875,18000.0,0.0,0.0,0.3359296917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758173942565918,0.7589249610900879,-0.0007510149735026,0.0,0.0003409259079489,0.0,0.0,67.5461196899414,0.0,0.0,0.0,0.4677397906780243,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028685331344,-2547.436767578125,304.1467590332031,0.6659618020057678,0.1755758225917816,0.1612205505371093,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649978697299957,-3875.636962890625,304.1673583984375,0.8322515487670898,0.3461689949035644,0.2448939383029937,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405843734741,-7685.94482421875,304.13336181640625,0.9513292908668518,0.5117822289466858,0.4869177639484405,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745995521545,-3390.7734375,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107176184654236,0.7107176184654236,1.0,1.0,-1.422695875167847,0.5961527228355408,0.8265431523323059,0.2621003091335296,0.0,0.0,0.6631069779396057,102.10115051269533,93.0,24.94091987609864,-15737.337890625,410.6153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.2421875,18000.0,0.0,0.0,0.3359296917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758173942565918,0.7589249610900879,-0.0007510149735026,0.0,0.0003409259079489,0.0,0.0,67.5461196899414,0.0,0.0,0.0,0.4677397906780243,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136706471443176,-2541.14697265625,304.14794921875,0.666363537311554,0.1751541048288345,0.160918042063713,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545577049255,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627310454845428,-3849.06005859375,304.1683349609375,0.8315637707710266,0.3440000116825104,0.2433636784553527,293.2460021972656,297.1499938964844,293.1499938964844,0.4276575148105621,-7660.56884765625,304.1392517089844,0.9515191316604614,0.5103338360786438,0.4854269027709961,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942068561911,-3377.848876953125,302.67071533203125,0.4096545577049255,0.050000000745058,0.2413566410541534,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444691598415375,0.7102299928665161,0.7102299928665161,1.0,1.0,-1.4185339212417605,0.5941393971443176,0.8243944644927979,0.2609917819499969,0.0,0.0,0.6669130325317383,101.396728515625,93.0,24.88483047485352,-15682.701171875,406.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.970703125,18000.0,0.0,0.0,0.3368655741214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676299810409546,0.7683903574943542,-0.0007603787234984,0.0,0.0003418757114559,0.0,0.0,69.44442749023438,0.0,0.0,0.0,0.4717403948307037,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131844371557235,-2532.088623046875,304.1492004394531,0.667765200138092,0.1746331304311752,0.1604319810867309,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580086708069,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604524195194244,-3822.34130859375,304.16912841796875,0.8322538733482361,0.3418432176113128,0.2418143600225448,293.2464294433594,297.1499938964844,293.1499938964844,0.4261643290519714,-7637.09619140625,304.1438903808594,0.953693687915802,0.5090370178222656,0.4840788841247558,293.297119140625,297.1499938964844,293.1499938964844,0.011602840386331,-3362.773681640625,302.6413269042969,0.4110580086708069,0.050000000745058,0.2410626411437988,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422741889953613,0.7099574208259583,0.7099574208259583,1.0,1.0,-1.4140452146530151,0.5920308828353882,0.8220143914222717,0.2598564326763153,0.0,0.0,0.6702500581741333,99.7512435913086,81.0,24.77760887145996,-15627.8310546875,400.4926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.029296875,18000.0,0.0,0.0,0.3379398286342621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760388255119324,0.7768076062202454,-0.0007687579491175,0.0,0.0003429659409448,0.0,0.0,71.16231536865234,0.0,0.0,0.0,0.4753064215183258,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270937681198,-2510.645751953125,304.1513977050781,0.6735177636146545,0.1735618412494659,0.1592751741409301,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558039724826813,-3767.728759765625,304.1705017089844,0.8371042013168335,0.337559163570404,0.238675832748413,293.24578857421875,297.1499938964844,293.1499938964844,0.4231797754764557,-7591.37646484375,304.1508483886719,0.9626774191856384,0.5067201256752014,0.481616348028183,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945472985506,-3327.05517578125,302.58416748046875,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822431087494,0.7094123363494873,0.7094123363494873,1.0,1.0,-1.4044970273971558,0.5875659584999084,0.8169310688972473,0.257459431886673,0.0,0.0,0.6749042272567749,94.3160171508789,69.0,26.68540382385254,-15517.9951171875,382.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.37109375,18000.0,0.0,0.0,0.3402988612651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890458703041077,0.7898281216621399,-0.0007822775514796,0.0,0.0003453600802458,0.0,0.0,73.90853118896484,0.0,0.0,0.0,0.4808566272258758,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270937681198,-2510.645751953125,304.1513977050781,0.6735177636146545,0.1735618412494659,0.1592751741409301,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558039724826813,-3767.728759765625,304.1705017089844,0.8371042013168335,0.337559163570404,0.238675832748413,293.24578857421875,297.1499938964844,293.1499938964844,0.4231797754764557,-7591.37646484375,304.1508483886719,0.9626774191856384,0.5067201256752014,0.481616348028183,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945472985506,-3327.05517578125,302.58416748046875,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822431087494,0.7094123363494873,0.7094123363494873,1.0,1.0,-1.4044970273971558,0.5875659584999084,0.8169310688972473,0.257459431886673,0.0,0.0,0.6749042272567749,94.3160171508789,69.0,26.68540382385254,-15517.9951171875,382.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.37109375,18000.0,0.0,0.0,0.3402988612651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890458703041077,0.7898281216621399,-0.0007822775514796,0.0,0.0003453600802458,0.0,0.0,73.90853118896484,0.0,0.0,0.0,0.4808566272258758,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127683401107,-2488.193359375,304.1529235839844,0.6830614805221558,0.1725637316703796,0.1580872535705566,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510674893856048,-3711.9150390625,304.1715393066406,0.8460907340049744,0.3333019912242889,0.2355004101991653,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287031173706,-7545.79296875,304.1556091308594,0.9760870337486268,0.5046303868293762,0.4793233871459961,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650824546813,-3286.181884765625,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088673114776611,0.7088673114776611,1.0,1.0,-1.3945295810699463,0.582915723323822,0.8116138577461243,0.2549699246883392,0.0,0.0,0.6765928268432617,86.88838195800781,57.0,29.171894073486328,-15407.5927734375,360.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1328125,18000.0,0.0,0.0,0.3426323235034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959142327308655,0.7967045903205872,-0.0007903054938651,0.0,0.0003477282298263,0.0,0.0,75.4476318359375,0.0,0.0,0.0,0.4838480651378631,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127683401107,-2488.193359375,304.1529235839844,0.6830614805221558,0.1725637316703796,0.1580872535705566,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510674893856048,-3711.9150390625,304.1715393066406,0.8460907340049744,0.3333019912242889,0.2355004101991653,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287031173706,-7545.79296875,304.1556091308594,0.9760870337486268,0.5046303868293762,0.4793233871459961,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650824546813,-3286.181884765625,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088673114776611,0.7088673114776611,1.0,1.0,-1.3945295810699463,0.582915723323822,0.8116138577461243,0.2549699246883392,0.0,0.0,0.6765928268432617,86.88838195800781,57.0,29.171894073486328,-15407.5927734375,360.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1328125,18000.0,0.0,0.0,0.3426323235034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959142327308655,0.7967045903205872,-0.0007903054938651,0.0,0.0003477282298263,0.0,0.0,75.4476318359375,0.0,0.0,0.0,0.4838480651378631,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114367246627,-2465.989501953125,304.1539306640625,0.6963955163955688,0.171653613448143,0.1569323241710662,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4361879825592041,0.050000000745058,0.0499877482652664,293.3089904785156,297.1499938964844,293.1499938964844,0.2462914884090423,-3655.45654296875,304.1723327636719,0.859338104724884,0.3290596902370453,0.2323006093502044,293.2419128417969,297.1499938964844,293.1499938964844,0.4170399606227875,-7500.39306640625,304.1588439941406,0.9920487999916076,0.5026901364326477,0.4771351516246795,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260734170675,-3242.334716796875,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.149169921875,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165104389190674,0.7083686590194702,0.7083686590194702,1.0,1.0,-1.384358286857605,0.5781891345977783,0.8061691522598267,0.2524527907371521,0.0,0.0,0.6752257943153381,78.21088409423828,45.0,30.68972969055176,-15296.125,334.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.080078125,18000.0,0.0,0.0,0.3446263968944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961185574531555,0.7969105839729309,-0.0007920391508378,0.0,0.0003497519646771,0.0,0.0,75.60191345214844,0.0,0.0,0.0,0.4840279519557953,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114367246627,-2465.989501953125,304.1539306640625,0.6963955163955688,0.171653613448143,0.1569323241710662,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4361879825592041,0.050000000745058,0.0499877482652664,293.3089904785156,297.1499938964844,293.1499938964844,0.2462914884090423,-3655.45654296875,304.1723327636719,0.859338104724884,0.3290596902370453,0.2323006093502044,293.2419128417969,297.1499938964844,293.1499938964844,0.4170399606227875,-7500.39306640625,304.1588439941406,0.9920487999916076,0.5026901364326477,0.4771351516246795,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260734170675,-3242.334716796875,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.149169921875,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165104389190674,0.7083686590194702,0.7083686590194702,1.0,1.0,-1.384358286857605,0.5781891345977783,0.8061691522598267,0.2524527907371521,0.0,0.0,0.6752257943153381,78.21088409423828,45.0,30.68972969055176,-15296.125,334.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.080078125,18000.0,0.0,0.0,0.3446263968944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961185574531555,0.7969105839729309,-0.0007920391508378,0.0,0.0003497519646771,0.0,0.0,75.60191345214844,0.0,0.0,0.0,0.4840279519557953,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149388432502,-2441.872314453125,304.1548156738281,0.7106120586395264,0.1705026924610138,0.1557715833187103,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413758337497711,-3596.970703125,304.173095703125,0.8741165995597839,0.3248487710952759,0.2291353195905685,293.2327880859375,297.1499938964844,293.1499938964844,0.400946706533432,-7258.57421875,304.1844787597656,0.9990000128746032,0.5021589994430542,0.461923748254776,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978500261902,-3198.60107421875,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,294.4560546875,291.1852722167969,1.0,0.3044570982456207,0.7078700065612793,0.7078700065612793,1.0,1.0,-1.3588441610336304,0.5665265917778015,0.7923176288604736,0.2464293986558914,0.0,0.0,0.6696041822433472,69.90973663330078,33.0,54.30764389038086,-15081.6904296875,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.060546875,18000.0,0.0,0.0,0.3459386527538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890159487724304,0.7898029685020447,-0.0007870576228015,0.0,0.0003510837559588,0.0,0.0,74.24732208251953,0.0,0.0,0.0,0.4810888767242431,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149388432502,-2441.872314453125,304.1548156738281,0.7106120586395264,0.1705026924610138,0.1557715833187103,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413758337497711,-3596.970703125,304.173095703125,0.8741165995597839,0.3248487710952759,0.2291353195905685,293.2327880859375,297.1499938964844,293.1499938964844,0.400946706533432,-7258.57421875,304.1844787597656,0.9990000128746032,0.5021589994430542,0.461923748254776,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978500261902,-3198.60107421875,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,294.4560546875,291.1852722167969,1.0,0.3044570982456207,0.7078700065612793,0.7078700065612793,1.0,1.0,-1.3588441610336304,0.5665265917778015,0.7923176288604736,0.2464293986558914,0.0,0.0,0.6696041822433472,69.90973663330078,33.0,54.30764389038086,-15081.6904296875,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.060546875,18000.0,0.0,0.0,0.3459386527538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890159487724304,0.7898029685020447,-0.0007870576228015,0.0,0.0003510837559588,0.0,0.0,74.24732208251953,0.0,0.0,0.0,0.4810888767242431,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070257276296615,-2417.630126953125,304.1562805175781,0.7165114879608154,0.1690619587898254,0.1546761393547058,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579206109046936,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384684085845947,-3561.8564453125,304.1741943359375,0.881618320941925,0.3227352201938629,0.2275694012641906,293.2152099609375,297.1499938964844,293.1499938964844,0.3849977254867553,-7020.17724609375,304.2071838378906,0.9990000128746032,0.5045564770698547,0.4473602771759033,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761671438813,-3172.727783203125,302.4015808105469,0.4579206109046936,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.2256774902344,1.0,0.297602504491806,0.7076206803321838,0.7076206803321838,1.0,1.0,-1.3371347188949585,0.5567060112953186,0.7804287075996399,0.2412651777267456,0.0,0.0,0.6612821817398071,66.02693176269531,33.0,83.32157135009766,-14895.38671875,285.9008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790283203125,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.771484375,18000.0,0.0,0.0,0.3460343182086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780291438102722,0.7788083553314209,-0.0007792215328663,0.0,0.0003511808463372,0.0,0.0,72.17249298095703,0.0,0.0,0.0,0.4765259921550751,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052123829722404,-2383.650390625,304.158447265625,0.7220309376716614,0.1670222133398056,0.1529719978570938,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664458036422729,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355009764432907,-3525.931884765625,304.1751708984375,0.8901945352554321,0.3206068575382232,0.2259885966777801,293.18963623046875,297.1499938964844,293.1499938964844,0.3679944276809692,-6765.625,304.2276611328125,0.9990000128746032,0.5087458491325378,0.4318540394306183,293.3038635253906,297.1499938964844,293.1499938964844,0.0104550803080201,-3146.4267578125,302.38262939453125,0.4664458036422729,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.29168701171875,294.465087890625,291.2674560546875,1.0,0.290278822183609,0.7074710726737976,0.7074710726737976,1.0,1.0,-1.3135888576507568,0.546105146408081,0.7674837112426758,0.2357369214296341,0.0,0.0,0.6497403979301453,62.01799392700195,36.0,98.65725708007812,-14667.02734375,267.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.830078125,18000.0,0.0,0.0,0.3455856442451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588810324668884,0.7596456408500671,-0.0007645896403118,0.0,0.0003507254878059,0.0,0.0,68.57537841796875,0.0,0.0,0.0,0.4687621295452118,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261005282402,-2311.090087890625,304.1620178222656,0.7274981737136841,0.1628508120775222,0.148966908454895,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301245182752609,-3461.091796875,304.1756896972656,0.9015477895736694,0.3162848949432373,0.2228580713272094,293.1300964355469,297.1499938964844,293.1499938964844,0.3437991738319397,-6406.99365234375,304.2413024902344,0.9990000128746032,0.5198086500167847,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701764553785,-3106.7783203125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248596191406,1.0,0.2803131341934204,0.7071717977523804,0.7071717977523804,1.0,1.0,-1.278006076812744,0.530134379863739,0.7478716373443604,0.2273876667022705,0.0,0.0,0.622124969959259,56.65911102294922,39.0,75.138427734375,-14228.341796875,241.66824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.734375,18000.0,0.0,0.0,0.3428195416927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043824791908264,0.7051029205322266,-0.0007204235298559,0.0,0.0003479182487353,0.0,0.0,58.781864166259766,0.0,0.0,0.0,0.4470047056674957,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261005282402,-2311.090087890625,304.1620178222656,0.7274981737136841,0.1628508120775222,0.148966908454895,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301245182752609,-3461.091796875,304.1756896972656,0.9015477895736694,0.3162848949432373,0.2228580713272094,293.1300964355469,297.1499938964844,293.1499938964844,0.3437991738319397,-6406.99365234375,304.2413024902344,0.9990000128746032,0.5198086500167847,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701764553785,-3106.7783203125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248596191406,1.0,0.2803131341934204,0.7071717977523804,0.7071717977523804,1.0,1.0,-1.278006076812744,0.530134379863739,0.7478716373443604,0.2273876667022705,0.0,0.0,0.622124969959259,56.65911102294922,39.0,75.138427734375,-14228.341796875,241.66824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.734375,18000.0,0.0,0.0,0.3428195416927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043824791908264,0.7051029205322266,-0.0007204235298559,0.0,0.0003479182487353,0.0,0.0,58.781864166259766,0.0,0.0,0.0,0.4470047056674957,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693999290466,-2267.524169921875,304.1618347167969,0.7313988208770752,0.1606523841619491,0.1463035345077514,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257560342550277,-3408.986572265625,304.17437744140625,0.9083418250083924,0.3119134306907654,0.2197358161211013,293.0805358886719,297.1499938964844,293.1499938964844,0.3280148804187774,-6176.095703125,304.23687744140625,0.9990000128746032,0.5304014086723328,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506831124424,-3083.96923828125,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429538249969,0.7068725228309631,0.7068725228309631,1.0,1.0,-1.2530889511108398,0.5189341306686401,0.7341548800468445,0.2216739803552627,0.0,0.0,0.5960274338722229,53.21697616577149,42.0,24.735719680786133,-13854.8623046875,225.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18522.337890625,18000.0,0.0,0.0,0.3376668095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474363207817078,0.6481097340583801,-0.0006733832415193,0.0,0.0003426888724789,0.0,0.0,49.45073318481445,0.0,0.0,0.0,0.424687385559082,4.0,0.0,1.0
