time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693999290466,-2267.524169921875,304.1618347167969,0.7313988208770752,0.1606523841619491,0.1463035345077514,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257560342550277,-3408.986572265625,304.17437744140625,0.9083418250083924,0.3119134306907654,0.2197358161211013,293.0805358886719,297.1499938964844,293.1499938964844,0.3280148804187774,-6176.095703125,304.23687744140625,0.9990000128746032,0.5304014086723328,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506831124424,-3083.96923828125,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429538249969,0.7068725228309631,0.7068725228309631,1.0,1.0,-1.2530889511108398,0.5189341306686401,0.7341548800468445,0.2216739803552627,0.0,0.0,0.5960274338722229,53.21697616577149,42.0,24.735719680786133,-13854.8623046875,225.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18522.337890625,18000.0,0.0,0.0,0.3376668095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474363207817078,0.6481097340583801,-0.0006733832415193,0.0,0.0003426888724789,0.0,0.0,49.45073318481445,0.0,0.0,0.0,0.424687385559082,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505174517631,-2256.7470703125,304.1589050292969,0.7353048324584961,0.1599456965923309,0.1454333662986755,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220360934734344,-3364.96728515625,304.1724548339844,0.9113476276397704,0.3075066804885864,0.2166212350130081,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391050577163696,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723272189497,-3071.96240234375,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,294.4870300292969,291.3155822753906,1.0,0.269063800573349,0.7068161368370056,0.7068161368370056,1.0,1.0,-1.236867904663086,0.511650562286377,0.725217342376709,0.2181358784437179,0.0,0.0,0.5744625329971313,51.08246612548828,45.0,-17.743223190307617,-13572.705078125,214.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18421.046875,18000.0,0.0,0.0,0.330590158700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993372797966003,0.5999719500541687,-0.0006346834707073,0.0,0.0003355069784447,0.0,0.0,42.363380432128906,0.0,0.0,0.0,0.4062789976596832,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505174517631,-2256.7470703125,304.1589050292969,0.7353048324584961,0.1599456965923309,0.1454333662986755,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220360934734344,-3364.96728515625,304.1724548339844,0.9113476276397704,0.3075066804885864,0.2166212350130081,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391050577163696,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723272189497,-3071.96240234375,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,294.4870300292969,291.3155822753906,1.0,0.269063800573349,0.7068161368370056,0.7068161368370056,1.0,1.0,-1.236867904663086,0.511650562286377,0.725217342376709,0.2181358784437179,0.0,0.0,0.5744625329971313,51.08246612548828,45.0,-17.743223190307617,-13572.705078125,214.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18421.046875,18000.0,0.0,0.0,0.330590158700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993372797966003,0.5999719500541687,-0.0006346834707073,0.0,0.0003355069784447,0.0,0.0,42.363380432128906,0.0,0.0,0.0,0.4062789976596832,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334075331687,-2253.560302734375,304.15631103515625,0.7371355891227722,0.1593800485134124,0.1448813825845718,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186343967914581,-3324.770263671875,304.170654296875,0.9104562401771544,0.3030653297901153,0.2135107070207595,293.0234375,297.1499938964844,293.1499938964844,0.3135603368282318,-5973.37109375,304.2071533203125,0.9990000128746032,0.5464025139808655,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165186449885,-3065.82958984375,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067596912384033,0.7067596912384033,1.0,1.0,-1.2267498970031738,0.5070810317993164,0.7196688055992126,0.2160249501466751,0.0,0.0,0.558502197265625,50.00588607788086,48.0,-41.15276336669922,-13378.455078125,209.1495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.037109375,18000.0,0.0,0.0,0.3222652077674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637641549110413,0.5643710494041443,-0.000606850546319,0.0,0.0003270582237746,0.0,0.0,37.57574081420898,0.0,0.0,0.0,0.3929367959499359,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334075331687,-2253.560302734375,304.15631103515625,0.7371355891227722,0.1593800485134124,0.1448813825845718,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186343967914581,-3324.770263671875,304.170654296875,0.9104562401771544,0.3030653297901153,0.2135107070207595,293.0234375,297.1499938964844,293.1499938964844,0.3135603368282318,-5973.37109375,304.2071533203125,0.9990000128746032,0.5464025139808655,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165186449885,-3065.82958984375,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067596912384033,0.7067596912384033,1.0,1.0,-1.2267498970031738,0.5070810317993164,0.7196688055992126,0.2160249501466751,0.0,0.0,0.558502197265625,50.00588607788086,48.0,-41.15276336669922,-13378.455078125,209.1495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.037109375,18000.0,0.0,0.0,0.3222652077674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637641549110413,0.5643710494041443,-0.000606850546319,0.0,0.0003270582237746,0.0,0.0,37.57574081420898,0.0,0.0,0.0,0.3929367959499359,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980564281344413,-2252.540283203125,304.1553039550781,0.7372168302536011,0.1590897291898727,0.1446187645196914,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941249370575,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169742733240127,-3305.095458984375,304.169921875,0.9087313413619996,0.3008306622505188,0.2119544744491577,293.0155944824219,297.1499938964844,293.1499938964844,0.3127397894859314,-5964.86767578125,304.1982421875,0.9990000128746032,0.5495510101318359,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099926926195621,-3063.78515625,302.18975830078125,0.4891941249370575,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.266071617603302,0.7067314386367798,0.7067314386367798,1.0,1.0,-1.223524570465088,0.5056151151657104,0.7179095149040222,0.2153762280941009,0.0,0.0,0.5525447726249695,49.79270553588867,48.0,-46.95393753051758,-13309.3193359375,207.6071929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18246.505859375,18000.0,0.0,0.0,0.3178650438785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504399538040161,0.551036536693573,-0.0005966132739558,0.0,0.0003225926193408,0.0,0.0,35.87879943847656,0.0,0.0,0.0,0.3880026340484619,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979809388518333,-2251.52734375,304.15447998046875,0.736795961856842,0.1587858498096466,0.144352525472641,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153191417455673,-3285.421875,304.1693115234375,0.9063064455986024,0.2985868155956268,0.2103965133428573,293.0099182128906,297.1499938964844,293.1499938964844,0.3127902746200561,-5969.43603515625,304.1893920898437,0.9990000128746032,0.552370548248291,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702188745141,-3062.062255859375,302.1650390625,0.4891943335533142,0.050000000745058,0.2322601675987243,291.2483215332031,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316493034363,0.7066027522087097,0.7066027522087097,1.0,1.0,-1.2213337421417236,0.504590630531311,0.7167430520057678,0.2149260342121124,0.0,0.0,0.5478683710098267,49.76318740844727,51.0,-49.94943618774414,-13255.7470703125,206.80291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.63671875,18000.0,0.0,0.0,0.3134293556213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398155450820923,0.5404040217399597,-0.0005884701386094,0.0,0.0003180909552611,0.0,0.0,34.55974197387695,0.0,0.0,0.0,0.3840873539447784,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978041067719459,-2248.9443359375,304.1532897949219,0.7346326112747192,0.1581251770257949,0.143792912364006,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863480329513,-3245.606201171875,304.1684265136719,0.8998488187789917,0.294073075056076,0.2072746306657791,293.0045166015625,297.1499938964844,293.1499938964844,0.3151414692401886,-6012.130859375,304.1723937988281,0.9990000128746032,0.5570275783538818,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268080666661,-3058.9189453125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063453793525696,0.7063453793525696,1.0,1.0,-1.2196143865585327,0.5037366151809692,0.7158777117729187,0.2145729959011078,0.0,0.0,0.5420988202095032,50.18080139160156,54.0,-50.68935775756836,-13188.404296875,207.0881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.908203125,18000.0,0.0,0.0,0.3047888278961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258380770683289,0.5264155864715576,-0.0005775287281721,0.0,0.0003093219129368,0.0,0.0,32.85763168334961,0.0,0.0,0.0,0.3789297044277191,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978041067719459,-2248.9443359375,304.1532897949219,0.7346326112747192,0.1581251770257949,0.143792912364006,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863480329513,-3245.606201171875,304.1684265136719,0.8998488187789917,0.294073075056076,0.2072746306657791,293.0045166015625,297.1499938964844,293.1499938964844,0.3151414692401886,-6012.130859375,304.1723937988281,0.9990000128746032,0.5570275783538818,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268080666661,-3058.9189453125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063453793525696,0.7063453793525696,1.0,1.0,-1.2196143865585327,0.5037366151809692,0.7158777117729187,0.2145729959011078,0.0,0.0,0.5420988202095032,50.18080139160156,54.0,-50.68935775756836,-13188.404296875,207.0881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.908203125,18000.0,0.0,0.0,0.3047888278961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258380770683289,0.5264155864715576,-0.0005775287281721,0.0,0.0003093219129368,0.0,0.0,32.85763168334961,0.0,0.0,0.0,0.3789297044277191,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.097569853067398,-2245.197509765625,304.152587890625,0.7310239672660828,0.1573843657970428,0.1431819647550583,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029201745987,-3204.920654296875,304.1679382324219,0.8915644884109497,0.2895285785198211,0.2041444629430771,293.006103515625,297.1499938964844,293.1499938964844,0.3199939429759979,-6091.74853515625,304.1568908691406,0.9990000128746032,0.5604011416435242,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832920193672,-3055.657470703125,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060879468917847,0.7060879468917847,1.0,1.0,-1.2208021879196167,0.504195511341095,0.7166066765785217,0.2148026823997497,0.0,0.0,0.5407713651657104,51.13065719604492,57.0,-48.01424407958984,-13164.375,209.46401977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915771484375,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.201171875,18000.0,0.0,0.0,0.2969535291194916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204269289970398,0.5209994316101074,-0.0005724921938963,0.0,0.0003013700770679,0.0,0.0,32.17431640625,0.0,0.0,0.0,0.3768390715122223,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.097569853067398,-2245.197509765625,304.152587890625,0.7310239672660828,0.1573843657970428,0.1431819647550583,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029201745987,-3204.920654296875,304.1679382324219,0.8915644884109497,0.2895285785198211,0.2041444629430771,293.006103515625,297.1499938964844,293.1499938964844,0.3199939429759979,-6091.74853515625,304.1568908691406,0.9990000128746032,0.5604011416435242,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832920193672,-3055.657470703125,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060879468917847,0.7060879468917847,1.0,1.0,-1.2208021879196167,0.504195511341095,0.7166066765785217,0.2148026823997497,0.0,0.0,0.5407713651657104,51.13065719604492,57.0,-48.01424407958984,-13164.375,209.46401977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915771484375,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.201171875,18000.0,0.0,0.0,0.2969535291194916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204269289970398,0.5209994316101074,-0.0005724921938963,0.0,0.0003013700770679,0.0,0.0,32.17431640625,0.0,0.0,0.0,0.3768390715122223,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972609370946884,-2239.96826171875,304.1522521972656,0.7263097763061523,0.1565610021352768,0.1425119787454605,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051502913236618,-3163.13720703125,304.167724609375,0.8819219470024109,0.2849586904048919,0.201007068157196,293.0136108398437,297.1499938964844,293.1499938964844,0.3268285989761352,-6200.0859375,304.14324951171875,0.9990000128746032,0.5625362992286682,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377307876944,-3051.77685546875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057164311408997,0.7057164311408997,1.0,1.0,-1.224250555038452,0.5056572556495667,0.7185933589935303,0.2154334038496017,0.0,0.0,0.5433785915374756,52.51264190673828,60.0,-43.53638458251953,-13173.9521484375,213.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200439453125,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.53125,18000.0,0.0,0.0,0.2904101312160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522470235824585,0.523042619228363,-0.0005723826470784,0.0,0.0002947293687611,0.0,0.0,32.33583068847656,0.0,0.0,0.0,0.3773751258850097,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972609370946884,-2239.96826171875,304.1522521972656,0.7263097763061523,0.1565610021352768,0.1425119787454605,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051502913236618,-3163.13720703125,304.167724609375,0.8819219470024109,0.2849586904048919,0.201007068157196,293.0136108398437,297.1499938964844,293.1499938964844,0.3268285989761352,-6200.0859375,304.14324951171875,0.9990000128746032,0.5625362992286682,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377307876944,-3051.77685546875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057164311408997,0.7057164311408997,1.0,1.0,-1.224250555038452,0.5056572556495667,0.7185933589935303,0.2154334038496017,0.0,0.0,0.5433785915374756,52.51264190673828,60.0,-43.53638458251953,-13173.9521484375,213.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200439453125,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.53125,18000.0,0.0,0.0,0.2904101312160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522470235824585,0.523042619228363,-0.0005723826470784,0.0,0.0002947293687611,0.0,0.0,32.33583068847656,0.0,0.0,0.0,0.3773751258850097,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.09687140583992,-2233.152587890625,304.15216064453125,0.7207320928573608,0.1556578129529953,0.1417818516492843,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016225010156631,-3120.18310546875,304.1676940917969,0.8714093565940857,0.2803666889667511,0.1978631615638733,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310955524444,-6330.5673828125,304.1315612792969,0.9990000128746032,0.5634793043136597,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890738397836,-3047.002197265625,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053448557853699,0.7053448557853699,1.0,1.0,-1.2294437885284424,0.5079173445701599,0.7215264439582825,0.21637924015522,0.0,0.0,0.5494029521942139,54.24980163574219,63.0,-38.48544692993164,-13209.6884765625,218.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362060546875,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.14453125,18000.0,0.0,0.0,0.2855065464973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310274958610535,0.5316041111946106,-0.0005765951937064,0.0,0.0002897528465837,0.0,0.0,33.24251174926758,0.0,0.0,0.0,0.3802222311496734,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.09687140583992,-2233.152587890625,304.15216064453125,0.7207320928573608,0.1556578129529953,0.1417818516492843,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016225010156631,-3120.18310546875,304.1676940917969,0.8714093565940857,0.2803666889667511,0.1978631615638733,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310955524444,-6330.5673828125,304.1315612792969,0.9990000128746032,0.5634793043136597,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890738397836,-3047.002197265625,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053448557853699,0.7053448557853699,1.0,1.0,-1.2294437885284424,0.5079173445701599,0.7215264439582825,0.21637924015522,0.0,0.0,0.5494029521942139,54.24980163574219,63.0,-38.48544692993164,-13209.6884765625,218.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362060546875,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.14453125,18000.0,0.0,0.0,0.2855065464973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310274958610535,0.5316041111946106,-0.0005765951937064,0.0,0.0002897528465837,0.0,0.0,33.24251174926758,0.0,0.0,0.0,0.3802222311496734,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966464132070541,-2229.152587890625,304.15216064453125,0.7176623940467834,0.1551777869462967,0.1413948088884353,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998305767774582,-3098.26904296875,304.167724609375,0.8659634590148926,0.2780627310276031,0.1962886303663253,293.0338439941406,297.1499938964844,293.1499938964844,0.3399087190628052,-6402.34814453125,304.1264038085937,0.9990000128746032,0.5635218024253845,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097633963450789,-3044.23095703125,301.9156494140625,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895185947418,0.705159068107605,0.705159068107605,1.0,1.0,-1.2325561046600342,0.5092827677726746,0.7232732772827148,0.2169491648674011,0.0,0.0,0.553541362285614,55.231143951416016,63.0,-35.84907150268555,-13235.7216796875,222.0984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60858154296875,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.779296875,18000.0,0.0,0.0,0.2837367355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375146865844727,0.5380949378013611,-0.0005802126252092,0.0,0.000287956703687,0.0,0.0,33.9605827331543,0.0,0.0,0.0,0.3824446201324463,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.096401035785675,-2224.753173828125,304.1522216796875,0.7144100069999695,0.1546799540519714,0.1409936398267746,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.198018804192543,-3076.047119140625,304.1678161621094,0.8604539632797241,0.2757535576820373,0.1947120726108551,293.0425109863281,297.1499938964844,293.1499938964844,0.3448491096496582,-6477.62841796875,304.1217346191406,0.9990000128746032,0.5632890462875366,0.4114861488342285,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367167472839,-3041.17041015625,301.8850402832031,0.4763175547122955,0.050000000745058,0.233442336320877,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857177734375,0.70493483543396,0.70493483543396,1.0,1.0,-1.235947608947754,0.5107662677764893,0.7251812815666199,0.2175659537315368,0.0,0.0,0.5583339929580688,56.27810287475586,66.0,-33.08274841308594,-13266.330078125,225.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613037109375,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.556640625,18000.0,0.0,0.0,0.282438576221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453478097915649,0.5459325909614563,-0.0005847994470968,0.0,0.0002866392605938,0.0,0.0,34.85074996948242,0.0,0.0,0.0,0.3851667940616607,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494469523429,-2214.7626953125,304.15240478515625,0.7073107957839966,0.1536339372396469,0.140151098370552,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943341195583343,-3030.654541015625,304.1679992675781,0.8493912816047668,0.2711193263530731,0.1915525197982788,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784489631653,-6636.50830078125,304.1136474609375,0.9990000128746032,0.56202632188797,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800830215215,-3034.094482421875,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044864296913147,0.7044864296913147,1.0,1.0,-1.2434089183807373,0.5140369534492493,0.729371964931488,0.2189439833164215,0.0,0.0,0.5695838332176208,58.54483795166016,69.0,-27.34931945800781,-13339.419921875,232.96188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.771484375,18000.0,0.0,0.0,0.2812626659870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646497011184692,0.5652464628219604,-0.0005967782344669,0.0,0.000285445828922,0.0,0.0,37.13820266723633,0.0,0.0,0.0,0.3920103311538696,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494469523429,-2214.7626953125,304.15240478515625,0.7073107957839966,0.1536339372396469,0.140151098370552,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943341195583343,-3030.654541015625,304.1679992675781,0.8493912816047668,0.2711193263530731,0.1915525197982788,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784489631653,-6636.50830078125,304.1136474609375,0.9990000128746032,0.56202632188797,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800830215215,-3034.094482421875,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044864296913147,0.7044864296913147,1.0,1.0,-1.2434089183807373,0.5140369534492493,0.729371964931488,0.2189439833164215,0.0,0.0,0.5695838332176208,58.54483795166016,69.0,-27.34931945800781,-13339.419921875,232.96188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.771484375,18000.0,0.0,0.0,0.2812626659870147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646497011184692,0.5652464628219604,-0.0005967782344669,0.0,0.000285445828922,0.0,0.0,37.13820266723633,0.0,0.0,0.0,0.3920103311538696,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221304178237,-2203.287109375,304.15264892578125,0.6997269988059998,0.1525369137525558,0.1392612755298614,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905701905488968,-2984.017333984375,304.16827392578125,0.8384367227554321,0.2664640545845032,0.1883833259344101,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736317634582,-6803.42578125,304.1071472167969,0.9990000128746032,0.5597440600395203,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189845353364,-3025.6962890625,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040379643440247,0.7040379643440247,1.0,1.0,-1.251548171043396,0.5176075100898743,0.7339406609535217,0.2204864472150802,0.0,0.0,0.5825909376144409,61.006492614746094,72.0,-21.4697494506836,-13425.8876953125,241.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.853515625,18000.0,0.0,0.0,0.2819112539291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881446003913879,0.5887569189071655,-0.0006123189232312,0.0,0.0002861040702555,0.0,0.0,40.09265899658203,0.0,0.0,0.0,0.4005522131919861,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221304178237,-2203.287109375,304.15264892578125,0.6997269988059998,0.1525369137525558,0.1392612755298614,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905701905488968,-2984.017333984375,304.16827392578125,0.8384367227554321,0.2664640545845032,0.1883833259344101,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736317634582,-6803.42578125,304.1071472167969,0.9990000128746032,0.5597440600395203,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189845353364,-3025.6962890625,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040379643440247,0.7040379643440247,1.0,1.0,-1.251548171043396,0.5176075100898743,0.7339406609535217,0.2204864472150802,0.0,0.0,0.5825909376144409,61.006492614746094,72.0,-21.4697494506836,-13425.8876953125,241.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.853515625,18000.0,0.0,0.0,0.2819112539291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881446003913879,0.5887569189071655,-0.0006123189232312,0.0,0.0002861040702555,0.0,0.0,40.09265899658203,0.0,0.0,0.0,0.4005522131919861,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947499498724937,-2194.67919921875,304.15252685546875,0.6925395727157593,0.1518500596284866,0.1386041492223739,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867280751466751,-2936.134033203125,304.1685791015625,0.8276976943016052,0.2617877721786499,0.185202956199646,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561466813087463,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532890409231,-3015.895263671875,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035341858863831,0.7035341858863831,1.0,1.0,-1.260367512702942,0.521461546421051,0.7389060258865356,0.2221966087818145,0.0,0.0,0.5967720746994019,63.610748291015625,75.0,-15.63159465789795,-13524.5732421875,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.060546875,18000.0,0.0,0.0,0.2842195928096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149565577507019,0.6155877113342285,-0.0006311400793492,0.0,0.0002884467539843,0.0,0.0,43.6927375793457,0.0,0.0,0.0,0.4105477035045624,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947499498724937,-2194.67919921875,304.15252685546875,0.6925395727157593,0.1518500596284866,0.1386041492223739,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867280751466751,-2936.134033203125,304.1685791015625,0.8276976943016052,0.2617877721786499,0.185202956199646,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561466813087463,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532890409231,-3015.895263671875,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035341858863831,0.7035341858863831,1.0,1.0,-1.260367512702942,0.521461546421051,0.7389060258865356,0.2221966087818145,0.0,0.0,0.5967720746994019,63.610748291015625,75.0,-15.63159465789795,-13524.5732421875,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.060546875,18000.0,0.0,0.0,0.2842195928096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149565577507019,0.6155877113342285,-0.0006311400793492,0.0,0.0002884467539843,0.0,0.0,43.6927375793457,0.0,0.0,0.0,0.4105477035045624,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945895537734031,-2191.87109375,304.1519470214844,0.6861953139305115,0.1515435129404068,0.1383586525917053,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828199177980423,-2887.152099609375,304.1689147949219,0.8170496821403503,0.2570924460887909,0.1820112317800521,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.72119140625,304.0985412597656,0.9990000128746032,0.5511976480484009,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833616167306,-3004.7744140625,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030304074287415,0.7030304074287415,1.0,1.0,-1.2698628902435305,0.5256080031394958,0.7442548871040344,0.2240950614213943,0.0,0.0,0.6116512417793274,66.32125091552734,78.0,-10.189350128173828,-13635.6220703125,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.48046875,18000.0,0.0,0.0,0.2879571616649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644226610660553,0.6448795199394226,-0.0006528937374241,0.0,0.0002922399144154,0.0,0.0,47.90853500366211,0.0,0.0,0.0,0.4217347800731659,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945895537734031,-2191.87109375,304.1519470214844,0.6861953139305115,0.1515435129404068,0.1383586525917053,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828199177980423,-2887.152099609375,304.1689147949219,0.8170496821403503,0.2570924460887909,0.1820112317800521,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.72119140625,304.0985412597656,0.9990000128746032,0.5511976480484009,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833616167306,-3004.7744140625,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030304074287415,0.7030304074287415,1.0,1.0,-1.2698628902435305,0.5256080031394958,0.7442548871040344,0.2240950614213943,0.0,0.0,0.6116512417793274,66.32125091552734,78.0,-10.189350128173828,-13635.6220703125,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.48046875,18000.0,0.0,0.0,0.2879571616649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644226610660553,0.6448795199394226,-0.0006528937374241,0.0,0.0002922399144154,0.0,0.0,47.90853500366211,0.0,0.0,0.0,0.4217347800731659,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945744067430496,-2191.658935546875,304.151611328125,0.6832380890846252,0.1514874547719955,0.1383280307054519,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808410137891769,-2862.2412109375,304.1690673828125,0.8116371035575867,0.254738301038742,0.1804116368293762,293.1553649902344,297.1499938964844,293.1499938964844,0.3958530128002167,-7231.60205078125,304.0971069335937,0.9990000128746032,0.5482686161994934,0.458333283662796,293.31201171875,297.1499938964844,293.1499938964844,0.009446645155549,-2998.6640625,301.5892333984375,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293550491333,0.7027784585952759,0.7027784585952759,1.0,1.0,-1.2747759819030762,0.5277531147003174,0.7470229268074036,0.2250921428203582,0.0,0.0,0.6191778779029846,67.71307373046875,78.0,-7.326507091522217,-13695.310546875,264.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.837890625,18000.0,0.0,0.0,0.2902817726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594945192337036,0.6601592898368835,-0.0006647382979281,0.0,0.000294599100016,0.0,0.0,50.23078155517578,0.0,0.0,0.0,0.4276773631572723,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946021452546119,-2192.232177734375,304.1512756347656,0.6804319024085999,0.1515032052993774,0.1383584588766098,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410455226898,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788459718227386,-2837.052490234375,304.1692199707031,0.8060711026191711,0.2523803412914276,0.1788095980882644,293.17138671875,297.1499938964844,293.1499938964844,0.4017966389656067,-7317.22119140625,304.0959167480469,0.9990000128746032,0.5450536608695984,0.4637699127197265,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086965546011,-2992.166015625,301.5544128417969,0.4494410455226898,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.2962049543857574,0.7025019526481628,0.7025019526481628,1.0,1.0,-1.2797797918319702,0.5299323797225952,0.749847412109375,0.2261083126068115,0.0,0.0,0.6266594529151917,69.12545776367188,81.0,-4.416017055511475,-13757.294921875,269.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.88671875,18000.0,0.0,0.0,0.2928577959537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749738454818726,0.675650954246521,-0.0006770999170839,0.0,0.0002972134388983,0.0,0.0,52.674652099609375,0.0,0.0,0.0,0.4337741434574127,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827788233757,-2197.553466796875,304.150390625,0.6754994988441467,0.1519411653280258,0.1387176066637039,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748127192258834,-2785.90234375,304.1695251464844,0.7947622537612915,0.2476533949375152,0.1755986809730529,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376763939857483,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289753422141,-2977.976806640625,301.483642578125,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019488215446472,0.7019488215446472,1.0,1.0,-1.29011332988739,0.5344338417053223,0.7556794285774231,0.2282284051179886,0.0,0.0,0.6412272453308105,71.99642181396484,69.0,1.1594659090042114,-13888.298828125,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17701.791015625,18000.0,0.0,0.0,0.2986251413822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059615254402161,0.7066644430160522,-0.0007029198459349,0.0,0.0003030665684491,0.0,0.0,57.84723281860352,0.0,0.0,0.0,0.4461872577667236,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827788233757,-2197.553466796875,304.150390625,0.6754994988441467,0.1519411653280258,0.1387176066637039,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748127192258834,-2785.90234375,304.1695251464844,0.7947622537612915,0.2476533949375152,0.1755986809730529,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376763939857483,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289753422141,-2977.976806640625,301.483642578125,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019488215446472,0.7019488215446472,1.0,1.0,-1.29011332988739,0.5344338417053223,0.7556794285774231,0.2282284051179886,0.0,0.0,0.6412272453308105,71.99642181396484,69.0,1.1594659090042114,-13888.298828125,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17701.791015625,18000.0,0.0,0.0,0.2986251413822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059615254402161,0.7066644430160522,-0.0007029198459349,0.0,0.0003030665684491,0.0,0.0,57.84723281860352,0.0,0.0,0.0,0.4461872577667236,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951943546533584,-2203.115234375,304.1497802734375,0.6770783066749573,0.1525116264820099,0.1392935812473297,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258769750595,-2729.636962890625,304.1703796386719,0.7902895212173462,0.2429611533880233,0.1723117977380752,293.232177734375,297.1499938964844,293.1499938964844,0.413102775812149,-7468.24609375,304.11431884765625,0.9990000128746032,0.530756950378418,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076268047094,-2952.237060546875,301.4152526855469,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013957500457764,0.7013957500457764,1.0,1.0,-1.2853935956954956,0.5322078466415405,0.7531857490539551,0.2269352823495865,0.0,0.0,0.6525144577026367,71.62913513183594,57.0,32.06406784057617,-13924.7666015625,277.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.47265625,18000.0,0.0,0.0,0.3048137724399566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342479825019836,0.7349764704704285,-0.0007285050814971,0.0,0.0003093472332693,0.0,0.0,62.959468841552734,0.0,0.0,0.0,0.4577269554138183,4.0,0.0,1.0
