time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951943546533584,-2203.115234375,304.1497802734375,0.6770783066749573,0.1525116264820099,0.1392935812473297,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258769750595,-2729.636962890625,304.1703796386719,0.7902895212173462,0.2429611533880233,0.1723117977380752,293.232177734375,297.1499938964844,293.1499938964844,0.413102775812149,-7468.24609375,304.11431884765625,0.9990000128746032,0.530756950378418,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076268047094,-2952.237060546875,301.4152526855469,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013957500457764,0.7013957500457764,1.0,1.0,-1.2853935956954956,0.5322078466415405,0.7531857490539551,0.2269352823495865,0.0,0.0,0.6525144577026367,71.62913513183594,57.0,32.06406784057617,-13924.7666015625,277.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.47265625,18000.0,0.0,0.0,0.3048137724399566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342479825019836,0.7349764704704285,-0.0007285050814971,0.0,0.0003093472332693,0.0,0.0,62.959468841552734,0.0,0.0,0.0,0.4577269554138183,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233760237693,-2187.77099609375,304.15118408203125,0.682100236415863,0.1517644226551056,0.1388875544071197,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655440032482147,-2666.185302734375,304.1717224121094,0.7914538979530334,0.2383417636156082,0.1689941585063934,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728895664215,-7280.53515625,304.1464233398437,0.9990000128746032,0.5275306105613708,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465620160102,-2913.71240234375,301.3560791015625,0.4501471221446991,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,294.5928955078125,291.1192626953125,1.0,0.2934369742870331,0.7008782625198364,0.7008782625198364,1.0,1.0,-1.2668458223342896,0.5238698124885559,0.7429759502410889,0.2223814129829406,0.0,0.0,0.6540824770927429,68.57231140136719,45.0,69.5392074584961,-13825.3310546875,263.1979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.09375,18000.0,0.0,0.0,0.310543417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467458248138428,0.747489333152771,-0.0007434869767166,0.0,0.0003151620912831,0.0,0.0,65.55036926269531,0.0,0.0,0.0,0.4630930423736572,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233760237693,-2187.77099609375,304.15118408203125,0.682100236415863,0.1517644226551056,0.1388875544071197,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655440032482147,-2666.185302734375,304.1717224121094,0.7914538979530334,0.2383417636156082,0.1689941585063934,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728895664215,-7280.53515625,304.1464233398437,0.9990000128746032,0.5275306105613708,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465620160102,-2913.71240234375,301.3560791015625,0.4501471221446991,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,294.5928955078125,291.1192626953125,1.0,0.2934369742870331,0.7008782625198364,0.7008782625198364,1.0,1.0,-1.2668458223342896,0.5238698124885559,0.7429759502410889,0.2223814129829406,0.0,0.0,0.6540824770927429,68.57231140136719,45.0,69.5392074584961,-13825.3310546875,263.1979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.09375,18000.0,0.0,0.0,0.310543417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467458248138428,0.747489333152771,-0.0007434869767166,0.0,0.0003151620912831,0.0,0.0,65.55036926269531,0.0,0.0,0.0,0.4630930423736572,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695902943611,-2144.31298828125,304.15460205078125,0.6884348392486572,0.1492187082767486,0.1368474215269088,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605384796857834,-2600.560302734375,304.1728210449219,0.797254204750061,0.2338902950286865,0.1657342165708542,293.2192687988281,297.1499938964844,293.1499938964844,0.3806342482566833,-6970.1494140625,304.1816711425781,0.9990000128746032,0.5289793610572815,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696032762527,-2869.06005859375,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.7003608345985413,0.7003608345985413,1.0,1.0,-1.2371107339859009,0.5106170177459717,0.7264937162399292,0.2152316272258758,0.0,0.0,0.6448912620544434,63.66217422485352,48.0,96.03333282470705,-13597.638671875,241.4544372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.7109375,18000.0,0.0,0.0,0.3148759007453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374013662338257,0.7381414175033569,-0.0007400101167149,0.0,0.000319559010677,0.0,0.0,64.12553405761719,0.0,0.0,0.0,0.45957151055336,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695902943611,-2144.31298828125,304.15460205078125,0.6884348392486572,0.1492187082767486,0.1368474215269088,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605384796857834,-2600.560302734375,304.1728210449219,0.797254204750061,0.2338902950286865,0.1657342165708542,293.2192687988281,297.1499938964844,293.1499938964844,0.3806342482566833,-6970.1494140625,304.1816711425781,0.9990000128746032,0.5289793610572815,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696032762527,-2869.06005859375,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.7003608345985413,0.7003608345985413,1.0,1.0,-1.2371107339859009,0.5106170177459717,0.7264937162399292,0.2152316272258758,0.0,0.0,0.6448912620544434,63.66217422485352,48.0,96.03333282470705,-13597.638671875,241.4544372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.7109375,18000.0,0.0,0.0,0.3148759007453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374013662338257,0.7381414175033569,-0.0007400101167149,0.0,0.000319559010677,0.0,0.0,64.12553405761719,0.0,0.0,0.0,0.45957151055336,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905996933579444,-2114.27685546875,304.1566162109375,0.6895845532417297,0.1474424004554748,0.1353013217449188,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580899059772491,-2568.312255859375,304.173095703125,0.7990176677703857,0.231687307357788,0.1641500741243362,293.2033386230469,297.1499938964844,293.1499938964844,0.3722150921821594,-6844.14453125,304.19110107421875,0.9990000128746032,0.5312262177467346,0.4368201196193695,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894285097718,-2848.261962890625,301.2832336425781,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289428710937,1.0,0.2809629142284393,0.7001020908355713,0.7001020908355713,1.0,1.0,-1.2244150638580322,0.5049898624420166,0.7194252014160156,0.21210777759552,0.0,0.0,0.636259913444519,61.8134765625,48.0,96.8692855834961,-13474.3896484375,232.9540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859680175781,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.5390625,18000.0,0.0,0.0,0.3162761032581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236796021461487,0.7244100570678711,-0.0007304571918211,0.0,0.0003209800343029,0.0,0.0,61.77672958374024,0.0,0.0,0.0,0.4541657567024231,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.089074358344078,-2085.300048828125,304.1581726074219,0.6896138787269592,0.1458695977926254,0.1337110996246338,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558152735233307,-2538.41455078125,304.17303466796875,0.7996561527252197,0.2294839769601822,0.162579670548439,293.1878967285156,297.1499938964844,293.1499938964844,0.3659077882766723,-6750.78369140625,304.1950378417969,0.9990000128746032,0.5335832834243774,0.4316346049308777,293.3287658691406,297.1499938964844,293.1499938964844,0.008720806799829,-2830.98828125,301.25946044921875,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782798707485199,0.7000341415405273,0.7000341415405273,1.0,1.0,-1.2140682935714722,0.500442624092102,0.7136256694793701,0.2096059024333953,0.0,0.0,0.6266968250274658,60.460105895996094,51.0,82.0487289428711,-13354.521484375,226.45120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2024841308594,307.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18324.81640625,18000.0,0.0,0.0,0.3171272575855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054638862609863,0.7061804533004761,-0.0007165802526287,0.0,0.0003218438650947,0.0,0.0,58.664649963378906,0.0,0.0,0.0,0.4470176994800567,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789506196975,-2055.282958984375,304.1579895019531,0.6905843019485474,0.1446372866630554,0.1320542395114898,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.151706576347351,-2484.569580078125,304.17218017578125,0.7988449335098267,0.2250729948282241,0.1594601273536682,293.16656494140625,297.1499938964844,293.1499938964844,0.3573788404464721,-6627.01025390625,304.1939697265625,0.9990000128746032,0.5369749665260315,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113596335053,-2805.163818359375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6998982429504395,0.6998982429504395,1.0,1.0,-1.199459671974182,0.4940477311611175,0.705411970615387,0.2060163915157318,0.0,0.0,0.6074926257133484,58.641300201416016,54.0,41.02610397338867,-13154.4345703125,217.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.912109375,18000.0,0.0,0.0,0.3172037601470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654154062271118,0.6660997867584229,-0.0006843805895186,0.0,0.0003219215141143,0.0,0.0,52.05958938598633,0.0,0.0,0.0,0.431320309638977,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789506196975,-2055.282958984375,304.1579895019531,0.6905843019485474,0.1446372866630554,0.1320542395114898,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.151706576347351,-2484.569580078125,304.17218017578125,0.7988449335098267,0.2250729948282241,0.1594601273536682,293.16656494140625,297.1499938964844,293.1499938964844,0.3573788404464721,-6627.01025390625,304.1939697265625,0.9990000128746032,0.5369749665260315,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113596335053,-2805.163818359375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6998982429504395,0.6998982429504395,1.0,1.0,-1.199459671974182,0.4940477311611175,0.705411970615387,0.2060163915157318,0.0,0.0,0.6074926257133484,58.641300201416016,54.0,41.02610397338867,-13154.4345703125,217.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.912109375,18000.0,0.0,0.0,0.3172037601470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654154062271118,0.6660997867584229,-0.0006843805895186,0.0,0.0003219215141143,0.0,0.0,52.05958938598633,0.0,0.0,0.0,0.431320309638977,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272798299789,-2045.2457275390625,304.15625,0.6911957859992981,0.1440251916646957,0.131416380405426,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480128020048141,-2436.26220703125,304.17095947265625,0.7954818606376648,0.2206552028656005,0.1563619673252105,293.15411376953125,297.1499938964844,293.1499938964844,0.353545606136322,-6574.84912109375,304.1855773925781,0.9990000128746032,0.5390930771827698,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277250036597,-2787.57861328125,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997624039649963,0.6997624039649963,1.0,1.0,-1.1910624504089355,0.4903878569602966,0.7006745934486389,0.2038691490888595,0.0,0.0,0.5902462005615234,57.818695068359375,57.0,4.607682704925537,-13011.4150390625,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.912109375,18000.0,0.0,0.0,0.3153533339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277920007705688,0.6284459829330444,-0.0006540264002978,0.0,0.0003200435312464,0.0,0.0,46.27448272705078,0.0,0.0,0.0,0.4167594313621521,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272798299789,-2045.2457275390625,304.15625,0.6911957859992981,0.1440251916646957,0.131416380405426,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480128020048141,-2436.26220703125,304.17095947265625,0.7954818606376648,0.2206552028656005,0.1563619673252105,293.15411376953125,297.1499938964844,293.1499938964844,0.353545606136322,-6574.84912109375,304.1855773925781,0.9990000128746032,0.5390930771827698,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277250036597,-2787.57861328125,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997624039649963,0.6997624039649963,1.0,1.0,-1.1910624504089355,0.4903878569602966,0.7006745934486389,0.2038691490888595,0.0,0.0,0.5902462005615234,57.818695068359375,57.0,4.607682704925537,-13011.4150390625,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.912109375,18000.0,0.0,0.0,0.3153533339500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277920007705688,0.6284459829330444,-0.0006540264002978,0.0,0.0003200435312464,0.0,0.0,46.27448272705078,0.0,0.0,0.0,0.4167594313621521,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866120681166648,-2039.8009033203125,304.1546936035156,0.6901288628578186,0.1434659957885742,0.1309133768081665,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615440607071,-2391.083740234375,304.1697082519531,0.789928674697876,0.2162289172410965,0.1532796174287796,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537719726562,-6580.50634765625,304.17364501953125,0.9990000128746032,0.5401256084442139,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593454375863,-2774.87890625,301.08935546875,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995580196380615,0.6995580196380615,1.0,1.0,-1.187023639678955,0.4886222779750824,0.6984013319015503,0.2027210742235183,0.0,0.0,0.5763363838195801,57.8058967590332,60.0,-18.91137886047364,-12921.9609375,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18269.166015625,18000.0,0.0,0.0,0.3120016157627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969931483268738,0.5976226925849915,-0.0006295465282164,0.0,0.0003166419628541,0.0,0.0,41.85810852050781,0.0,0.0,0.0,0.405017614364624,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866120681166648,-2039.8009033203125,304.1546936035156,0.6901288628578186,0.1434659957885742,0.1309133768081665,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615440607071,-2391.083740234375,304.1697082519531,0.789928674697876,0.2162289172410965,0.1532796174287796,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537719726562,-6580.50634765625,304.17364501953125,0.9990000128746032,0.5401256084442139,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593454375863,-2774.87890625,301.08935546875,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995580196380615,0.6995580196380615,1.0,1.0,-1.187023639678955,0.4886222779750824,0.6984013319015503,0.2027210742235183,0.0,0.0,0.5763363838195801,57.8058967590332,60.0,-18.91137886047364,-12921.9609375,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18269.166015625,18000.0,0.0,0.0,0.3120016157627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969931483268738,0.5976226925849915,-0.0006295465282164,0.0,0.0003166419628541,0.0,0.0,41.85810852050781,0.0,0.0,0.0,0.405017614364624,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863667652010917,-2035.71142578125,304.153564453125,0.6875528693199158,0.142881840467453,0.1304213106632232,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412306576967239,-2347.319091796875,304.168701171875,0.7826669216156006,0.2117950767278671,0.1502085626125335,293.1490783691406,297.1499938964844,293.1499938964844,0.3565582633018493,-6630.53564453125,304.1607666015625,0.9990000128746032,0.5400679707527161,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985645323991,-2764.58251953125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2352905273437,1.0,0.2732018232345581,0.6993536949157715,0.6993536949157715,1.0,1.0,-1.1863375902175903,0.4883196353912353,0.6980180144309998,0.2023625373840332,0.0,0.0,0.5661417841911316,58.43635559082031,63.0,-31.09137916564941,-12878.708984375,212.71292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.703125,18000.0,0.0,0.0,0.3076556622982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574110209941864,0.5747218132019043,-0.0006115922587923,0.0,0.0003122313937637,0.0,0.0,38.758113861083984,0.0,0.0,0.0,0.3963998854160309,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863667652010917,-2035.71142578125,304.153564453125,0.6875528693199158,0.142881840467453,0.1304213106632232,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412306576967239,-2347.319091796875,304.168701171875,0.7826669216156006,0.2117950767278671,0.1502085626125335,293.1490783691406,297.1499938964844,293.1499938964844,0.3565582633018493,-6630.53564453125,304.1607666015625,0.9990000128746032,0.5400679707527161,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985645323991,-2764.58251953125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2352905273437,1.0,0.2732018232345581,0.6993536949157715,0.6993536949157715,1.0,1.0,-1.1863375902175903,0.4883196353912353,0.6980180144309998,0.2023625373840332,0.0,0.0,0.5661417841911316,58.43635559082031,63.0,-31.09137916564941,-12878.708984375,212.71292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.703125,18000.0,0.0,0.0,0.3076556622982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574110209941864,0.5747218132019043,-0.0006115922587923,0.0,0.0003122313937637,0.0,0.0,38.758113861083984,0.0,0.0,0.0,0.3963998854160309,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862482562661171,-2033.7418212890625,304.15313720703125,0.6857935786247253,0.1425723880529403,0.1301683038473129,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395877003669738,-2325.6484375,304.1683044433594,0.7785417437553406,0.2095766514539718,0.1486770212650299,293.1513977050781,297.1499938964844,293.1499938964844,0.3589746654033661,-6668.8671875,304.1544189453125,0.9990000128746032,0.5396267771720886,0.4267994463443756,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696404471993,-2759.86767578125,300.9911193847656,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481329917907,0.6992515325546265,0.6992515325546265,1.0,1.0,-1.1870148181915283,0.4886124432086944,0.698402464389801,0.2024262398481369,0.0,0.0,0.5624469518661499,58.95228958129883,63.0,-34.07417678833008,-12871.65625,213.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.4296875,18000.0,0.0,0.0,0.3052747845649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656020641326904,0.5662069320678711,-0.0006049082730896,0.0,0.0003098151064477,0.0,0.0,37.64097213745117,0.0,0.0,0.0,0.3932118713855743,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861252173781395,-2031.679931640625,304.1527709960937,0.6837771534919739,0.1422496289014816,0.1299077570438385,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379517167806625,-2304.005615234375,304.1679382324219,0.7741681337356567,0.2073583155870437,0.1471480876207351,293.1549072265625,297.1499938964844,293.1499938964844,0.3618947863578796,-6714.4208984375,304.1483154296875,0.9990000128746032,0.5389176607131958,0.4294812977313995,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411075174808,-2755.24951171875,300.95709228515625,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4063415527344,294.6226501464844,291.20916748046875,1.0,0.2748900353908539,0.6990889310836792,0.6990889310836792,1.0,1.0,-1.188252568244934,0.4891347587108612,0.6991177797317505,0.2026109993457794,0.0,0.0,0.5596359372138977,59.58156204223633,66.0,-35.560523986816406,-12872.412109375,215.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.15625,18000.0,0.0,0.0,0.3028441071510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589076280593872,0.5595072507858276,-0.0005995880928821,0.0,0.0003073482657782,0.0,0.0,36.77243423461914,0.0,0.0,0.0,0.3907028436660766,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858532935380935,-2027.0411376953125,304.1523132324219,0.6791070699691772,0.141561210155487,0.1293593794107437,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346896737813949,-2260.647705078125,304.1673889160156,0.7648748755455017,0.2029250562191009,0.1440997123718261,293.165283203125,297.1499938964844,293.1499938964844,0.3690296709537506,-6823.77685546875,304.13702392578125,0.9990000128746032,0.5367030501365662,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841953262686,-2745.968505859375,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987638473510742,0.6987638473510742,1.0,1.0,-1.192158579826355,0.4907980263233185,0.7013605833053589,0.2033270597457885,0.0,0.0,0.5565390586853027,61.13886642456055,69.0,-35.69411849975586,-12893.828125,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.392578125,18000.0,0.0,0.0,0.2980678975582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505908727645874,0.5511835217475891,-0.0005926413577981,0.0,0.0003025010228157,0.0,0.0,35.693145751953125,0.0,0.0,0.0,0.3875530362129211,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858532935380935,-2027.0411376953125,304.1523132324219,0.6791070699691772,0.141561210155487,0.1293593794107437,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346896737813949,-2260.647705078125,304.1673889160156,0.7648748755455017,0.2029250562191009,0.1440997123718261,293.165283203125,297.1499938964844,293.1499938964844,0.3690296709537506,-6823.77685546875,304.13702392578125,0.9990000128746032,0.5367030501365662,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841953262686,-2745.968505859375,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987638473510742,0.6987638473510742,1.0,1.0,-1.192158579826355,0.4907980263233185,0.7013605833053589,0.2033270597457885,0.0,0.0,0.5565390586853027,61.13886642456055,69.0,-35.69411849975586,-12893.828125,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.392578125,18000.0,0.0,0.0,0.2980678975582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505908727645874,0.5511835217475891,-0.0005926413577981,0.0,0.0003025010228157,0.0,0.0,35.693145751953125,0.0,0.0,0.0,0.3875530362129211,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.085538126528263,-2021.55224609375,304.1520690917969,0.6738077998161316,0.1408153772354126,0.1287710070610046,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314353793859481,-2217.116455078125,304.1670227050781,0.7551635503768921,0.1985018253326416,0.1410658955574035,293.1793518066406,297.1499938964844,293.1499938964844,0.3775695264339447,-6952.466796875,304.1271667480469,0.9990000128746032,0.533469021320343,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265697419643,-2736.341064453125,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.6984387636184692,0.6984387636184692,1.0,1.0,-1.1975831985473633,0.4931188523769378,0.704464316368103,0.204419195652008,0.0,0.0,0.5565918684005737,63.02969741821289,72.0,-33.868377685546875,-12936.5888671875,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07427978515625,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2937536239624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484262704849243,0.5490162968635559,-0.0005900110118091,0.0,0.0002981225843541,0.0,0.0,35.37433242797852,0.0,0.0,0.0,0.3866366744041443,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.085538126528263,-2021.55224609375,304.1520690917969,0.6738077998161316,0.1408153772354126,0.1287710070610046,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314353793859481,-2217.116455078125,304.1670227050781,0.7551635503768921,0.1985018253326416,0.1410658955574035,293.1793518066406,297.1499938964844,293.1499938964844,0.3775695264339447,-6952.466796875,304.1271667480469,0.9990000128746032,0.533469021320343,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265697419643,-2736.341064453125,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.6984387636184692,0.6984387636184692,1.0,1.0,-1.1975831985473633,0.4931188523769378,0.704464316368103,0.204419195652008,0.0,0.0,0.5565918684005737,63.02969741821289,72.0,-33.868377685546875,-12936.5888671875,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07427978515625,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2937536239624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484262704849243,0.5490162968635559,-0.0005900110118091,0.0,0.0002981225843541,0.0,0.0,35.37433242797852,0.0,0.0,0.0,0.3866366744041443,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722881197929,-2015.07275390625,304.1520080566406,0.6681075096130371,0.1400144398212433,0.1281420141458511,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.128166452050209,-2173.095947265625,304.16680908203125,0.7453003525733948,0.1940387934446334,0.1380339115858078,293.1961669921875,297.1499938964844,293.1499938964844,0.387183666229248,-7095.38623046875,304.1188049316406,0.9990000128746032,0.5293206572532654,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672864034771,-2726.05322265625,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980406641960144,0.6980406641960144,1.0,1.0,-1.2041288614273071,0.49590665102005,0.7082222104072571,0.2057781368494033,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.8194637298584,-12995.6376953125,232.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0568542480469,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.220703125,18000.0,0.0,0.0,0.290240615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517354607582092,0.5523266196250916,-0.0005911636981181,0.0,0.0002945573360193,0.0,0.0,35.71849060058594,0.0,0.0,0.0,0.3876970708370209,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722881197929,-2015.07275390625,304.1520080566406,0.6681075096130371,0.1400144398212433,0.1281420141458511,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.128166452050209,-2173.095947265625,304.16680908203125,0.7453003525733948,0.1940387934446334,0.1380339115858078,293.1961669921875,297.1499938964844,293.1499938964844,0.387183666229248,-7095.38623046875,304.1188049316406,0.9990000128746032,0.5293206572532654,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672864034771,-2726.05322265625,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980406641960144,0.6980406641960144,1.0,1.0,-1.2041288614273071,0.49590665102005,0.7082222104072571,0.2057781368494033,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.8194637298584,-12995.6376953125,232.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0568542480469,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.220703125,18000.0,0.0,0.0,0.290240615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517354607582092,0.5523266196250916,-0.0005911636981181,0.0,0.0002945573360193,0.0,0.0,35.71849060058594,0.0,0.0,0.0,0.3876970708370209,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845682546496391,-2003.84814453125,304.15234375,0.6681473851203918,0.1392209827899933,0.1273960024118423,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244572252035141,-2122.45703125,304.1674194335937,0.7411308884620667,0.1893671751022339,0.1347806006669998,293.20721435546875,297.1499938964844,293.1499938964844,0.3853750228881836,-7062.37060546875,304.1328430175781,0.9990000128746032,0.5258839130401611,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768428742885,-2705.912841796875,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976425647735596,0.6976425647735596,1.0,1.0,-1.1959068775177002,0.4922049045562744,0.703701913356781,0.2037715762853622,0.0,0.0,0.5622338056564331,64.42108154296875,48.0,0.1317270696163177,-12965.953125,228.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.76953125,18000.0,0.0,0.0,0.2876250445842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580551028251648,0.5586501955986023,-0.0005951124476268,0.0,0.0002919028629548,0.0,0.0,36.469993591308594,0.0,0.0,0.0,0.3898723423480987,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845682546496391,-2003.84814453125,304.15234375,0.6681473851203918,0.1392209827899933,0.1273960024118423,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244572252035141,-2122.45703125,304.1674194335937,0.7411308884620667,0.1893671751022339,0.1347806006669998,293.20721435546875,297.1499938964844,293.1499938964844,0.3853750228881836,-7062.37060546875,304.1328430175781,0.9990000128746032,0.5258839130401611,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768428742885,-2705.912841796875,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976425647735596,0.6976425647735596,1.0,1.0,-1.1959068775177002,0.4922049045562744,0.703701913356781,0.2037715762853622,0.0,0.0,0.5622338056564331,64.42108154296875,48.0,0.1317270696163177,-12965.953125,228.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.76953125,18000.0,0.0,0.0,0.2876250445842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580551028251648,0.5586501955986023,-0.0005951124476268,0.0,0.0002919028629548,0.0,0.0,36.469993591308594,0.0,0.0,0.0,0.3898723423480987,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841519460082054,-1995.910888671875,304.1526794433594,0.6701966524124146,0.1388529539108276,0.1270074844360351,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224060952663421,-2094.1220703125,304.16796875,0.7409587502479553,0.1869922578334808,0.1331003457307815,293.2069091796875,297.1499938964844,293.1499938964844,0.3800818026065826,-6979.84619140625,304.1455993652344,0.9990000128746032,0.5252124667167664,0.4443810284137726,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182459205389,-2691.093994140625,300.64019775390625,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784589529037475,0.6974435448646545,0.6974435448646545,1.0,1.0,-1.186750888824463,0.4881597757339477,0.6985910534858704,0.2015711963176727,0.0,0.0,0.5612807869911194,63.03207015991211,48.0,18.03498649597168,-12895.560546875,222.13169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.986328125,18000.0,0.0,0.0,0.2865144908428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583089590072632,0.5589050650596619,-0.000596058089286,0.0,0.0002907757880166,0.0,0.0,36.54032516479492,0.0,0.0,0.0,0.3900240659713745,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837206095457077,-1987.66455078125,304.1529846191406,0.6734607815742493,0.1385203301906585,0.1266266405582428,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759459972381,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.120321936905384,-2065.2060546875,304.1684875488281,0.7418944239616394,0.1846672445535659,0.1314094364643097,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986016750335,-6863.22705078125,304.1601867675781,0.9990000128746032,0.5252898335456848,0.4369703233242035,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561239108443,-2674.973876953125,300.6109924316406,0.4636759459972381,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747458815574646,0.697287380695343,0.697287380695343,1.0,1.0,-1.1748963594436646,0.4829557240009308,0.6919405460357666,0.1987531632184982,0.0,0.0,0.559016764163971,61.12176513671875,51.0,30.80994415283203,-12791.4296875,214.22657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88232421875,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.984375,18000.0,0.0,0.0,0.2854193150997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559476613998413,0.5565430521965027,-0.0005953892832621,0.0,0.0002896643418353,0.0,0.0,36.29888916015625,0.0,0.0,0.0,0.3892748355865478,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830486267805099,-1974.91650390625,304.153076171875,0.6767827272415161,0.137944296002388,0.1260121017694473,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164349615573883,-2011.1771240234373,304.16876220703125,0.7404645085334778,0.1801453232765197,0.1281706392765045,293.190673828125,297.1499938964844,293.1499938964844,0.3636755645275116,-6730.228515625,304.1709899902344,0.9990000128746032,0.5264198184013367,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525152057409,-2648.6318359375,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969751119613647,0.6969751119613647,1.0,1.0,-1.1599907875061035,0.4764267802238464,0.6835640072822571,0.1951033920049667,0.0,0.0,0.5527341961860657,59.03284454345703,54.0,20.69907188415528,-12603.5283203125,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.703125,18000.0,0.0,0.0,0.2830950617790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455375909805298,0.5461273789405823,-0.0005897670635022,0.0,0.0002873055054806,0.0,0.0,35.11334991455078,0.0,0.0,0.0,0.3857513666152954,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830486267805099,-1974.91650390625,304.153076171875,0.6767827272415161,0.137944296002388,0.1260121017694473,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164349615573883,-2011.1771240234373,304.16876220703125,0.7404645085334778,0.1801453232765197,0.1281706392765045,293.190673828125,297.1499938964844,293.1499938964844,0.3636755645275116,-6730.228515625,304.1709899902344,0.9990000128746032,0.5264198184013367,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525152057409,-2648.6318359375,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969751119613647,0.6969751119613647,1.0,1.0,-1.1599907875061035,0.4764267802238464,0.6835640072822571,0.1951033920049667,0.0,0.0,0.5527341961860657,59.03284454345703,54.0,20.69907188415528,-12603.5283203125,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.703125,18000.0,0.0,0.0,0.2830950617790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455375909805298,0.5461273789405823,-0.0005897670635022,0.0,0.0002873055054806,0.0,0.0,35.11334991455078,0.0,0.0,0.0,0.3857513666152954,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826752260327339,-1968.108154296875,304.1526794433594,0.6778435707092285,0.137476772069931,0.1255407184362411,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129690483212471,-1963.0291748046875,304.16827392578125,0.736707866191864,0.1757578700780868,0.1250662058591842,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272079110145569,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726277522742,-2630.25537109375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331471920013,0.6966629028320312,0.6966629028320312,1.0,1.0,-1.1512930393218994,0.4725922048091888,0.6787008047103882,0.192947506904602,0.0,0.0,0.5488901734352112,58.116844177246094,57.0,-0.4204410910606384,-12476.6416015625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.2578125,18000.0,0.0,0.0,0.2806630730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370436310768127,0.5376273393630981,-0.0005837386124767,0.0,0.0002848373551387,0.0,0.0,34.093101501464844,0.0,0.0,0.0,0.3827122449874878,4.0,0.0,1.0
