time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826752260327339,-1968.108154296875,304.1526794433594,0.6778435707092285,0.137476772069931,0.1255407184362411,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129690483212471,-1963.0291748046875,304.16827392578125,0.736707866191864,0.1757578700780868,0.1250662058591842,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272079110145569,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726277522742,-2630.25537109375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331471920013,0.6966629028320312,0.6966629028320312,1.0,1.0,-1.1512930393218994,0.4725922048091888,0.6787008047103882,0.192947506904602,0.0,0.0,0.5488901734352112,58.116844177246094,57.0,-0.4204410910606384,-12476.6416015625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.2578125,18000.0,0.0,0.0,0.2806630730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370436310768127,0.5376273393630981,-0.0005837386124767,0.0,0.0002848373551387,0.0,0.0,34.093101501464844,0.0,0.0,0.0,0.3827122449874878,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.08242829144001,-1963.7467041015625,304.1521911621094,0.6771864295005798,0.1370631754398346,0.125159740447998,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740216016769,-1917.05419921875,304.1676940917969,0.731221079826355,0.1714293509721756,0.1220382079482078,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272619724273682,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032460831105,-2615.023193359375,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965174078941345,0.6965174078941345,1.0,1.0,-1.147037386894226,0.4707237780094147,0.6763136386871338,0.1918787807226181,0.0,0.0,0.5470112562179565,58.02886199951172,60.0,-13.185710906982422,-12404.7802734375,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58984375,18000.0,0.0,0.0,0.2783370316028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321825742721558,0.5327624678611755,-0.0005799251375719,0.0,0.0002824766852427,0.0,0.0,33.499637603759766,0.0,0.0,0.0,0.3809221684932709,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.08242829144001,-1963.7467041015625,304.1521911621094,0.6771864295005798,0.1370631754398346,0.125159740447998,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740216016769,-1917.05419921875,304.1676940917969,0.731221079826355,0.1714293509721756,0.1220382079482078,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272619724273682,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032460831105,-2615.023193359375,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965174078941345,0.6965174078941345,1.0,1.0,-1.147037386894226,0.4707237780094147,0.6763136386871338,0.1918787807226181,0.0,0.0,0.5470112562179565,58.02886199951172,60.0,-13.185710906982422,-12404.7802734375,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58984375,18000.0,0.0,0.0,0.2783370316028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321825742721558,0.5327624678611755,-0.0005799251375719,0.0,0.0002824766852427,0.0,0.0,33.499637603759766,0.0,0.0,0.0,0.3809221684932709,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822433456778526,-1960.5794677734373,304.1517639160156,0.675102174282074,0.1366571933031082,0.1248178407549858,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064637973904609,-1872.011474609375,304.1671447753906,0.7242864370346069,0.167104110121727,0.1190385371446609,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.526450514793396,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398365199565,-2601.56787109375,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963719129562378,0.6963719129562378,1.0,1.0,-1.1462427377700806,0.4703531861305237,0.6758895516395569,0.1916287690401077,0.0,0.0,0.5474399924278259,58.59817123413086,63.0,-19.359514236450195,-12379.275390625,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.2763282656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313965678215027,0.5319752097129822,-0.0005786413676105,0.0,0.0002804380783345,0.0,0.0,33.37202453613281,0.0,0.0,0.0,0.3805541098117828,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822433456778526,-1960.5794677734373,304.1517639160156,0.675102174282074,0.1366571933031082,0.1248178407549858,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064637973904609,-1872.011474609375,304.1671447753906,0.7242864370346069,0.167104110121727,0.1190385371446609,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.526450514793396,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398365199565,-2601.56787109375,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963719129562378,0.6963719129562378,1.0,1.0,-1.1462427377700806,0.4703531861305237,0.6758895516395569,0.1916287690401077,0.0,0.0,0.5474399924278259,58.59817123413086,63.0,-19.359514236450195,-12379.275390625,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.2763282656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313965678215027,0.5319752097129822,-0.0005786413676105,0.0,0.0002804380783345,0.0,0.0,33.37202453613281,0.0,0.0,0.0,0.3805541098117828,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821552872657775,-1959.0743408203125,304.151611328125,0.6736196279525757,0.1364475488662719,0.1246502697467804,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048670932650566,-1849.492919921875,304.1669311523437,0.7203232049942017,0.1649320721626281,0.1175395026803016,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630346775055,-6754.89404296875,304.14971923828125,0.9990000128746032,0.5257105231285095,0.4298625588417053,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091578230261,-2595.0888671875,300.325439453125,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978881835937,294.6527709960937,291.1448974609375,1.0,0.2698829472064972,0.6962991952896118,0.6962991952896118,1.0,1.0,-1.146886110305786,0.4706172049045563,0.6762688755989075,0.191750481724739,0.0,0.0,0.5484378337860107,59.08643341064453,63.0,-20.404550552368164,-12380.7998046875,200.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.2755051255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324913859367371,0.5330703854560852,-0.0005789701244793,0.0,0.0002796026819851,0.0,0.0,33.47920227050781,0.0,0.0,0.0,0.380893737077713,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820645317435264,-1957.5125732421875,304.1514892578125,0.6718911528587341,0.1362303346395492,0.1244809180498123,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032694354653358,-1826.8787841796875,304.166748046875,0.7160158753395081,0.1627505123615265,0.1160375699400901,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608899116516,-6796.45166015625,304.1448669433594,0.9990000128746032,0.5247488021850586,0.4324210882186889,293.3323974609375,297.1499938964844,293.1499938964844,0.00757892196998,-2588.685791015625,300.2911682128906,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708012461662292,0.6961629986763,0.6961629986763,1.0,1.0,-1.1481109857559204,0.4711175262928009,0.6769934892654419,0.1919960379600525,0.0,0.0,0.5499148368835449,59.69222640991211,66.0,-20.519847869873047,-12390.013671875,202.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.779296875,18000.0,0.0,0.0,0.2748309373855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345028042793274,0.5350826978683472,-0.0005799105274491,0.0,0.000278918450931,0.0,0.0,33.6929817199707,0.0,0.0,0.0,0.3815596401691437,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640887737274,-1954.0118408203125,304.1513366699219,0.6678347587585449,0.1357677429914474,0.1241293102502822,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000607758760452,-1781.2022705078125,304.1665344238281,0.7061805129051208,0.1583539992570877,0.1130196973681449,293.191650390625,297.1499938964844,293.1499938964844,0.3740246295928955,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221756100654602,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187189504504,-2575.78662109375,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958906054496765,0.6958906054496765,1.0,1.0,-1.1520177125930786,0.4727445244789123,0.679273247718811,0.1928338259458542,0.0,0.0,0.5541403889656067,61.20960998535156,69.0,-19.116924285888672,-12427.8251953125,206.7484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.984375,18000.0,0.0,0.0,0.2739947736263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410283803939819,0.5416118502616882,-0.0005835053743794,0.0,0.0002780698705464,0.0,0.0,34.4189338684082,0.0,0.0,0.0,0.383792370557785,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640887737274,-1954.0118408203125,304.1513366699219,0.6678347587585449,0.1357677429914474,0.1241293102502822,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000607758760452,-1781.2022705078125,304.1665344238281,0.7061805129051208,0.1583539992570877,0.1130196973681449,293.191650390625,297.1499938964844,293.1499938964844,0.3740246295928955,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221756100654602,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187189504504,-2575.78662109375,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958906054496765,0.6958906054496765,1.0,1.0,-1.1520177125930786,0.4727445244789123,0.679273247718811,0.1928338259458542,0.0,0.0,0.5541403889656067,61.20960998535156,69.0,-19.116924285888672,-12427.8251953125,206.7484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.984375,18000.0,0.0,0.0,0.2739947736263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410283803939819,0.5416118502616882,-0.0005835053743794,0.0,0.0002780698705464,0.0,0.0,34.4189338684082,0.0,0.0,0.0,0.383792370557785,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816309452056884,-1949.8712158203125,304.1512756347656,0.6631884574890137,0.1352638751268386,0.1237534433603286,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968280509114265,-1734.84716796875,304.1664123535156,0.695183515548706,0.1539113223552703,0.1099788174033165,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769786834717,-7018.18994140625,304.126953125,0.9990000128746032,0.5187771320343018,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582891538739,-2562.58935546875,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956181526184082,0.6956181526184082,1.0,1.0,-1.1574649810791016,0.4750360250473022,0.6824288964271545,0.1940437257289886,0.0,0.0,0.5598492622375488,63.06916046142578,57.0,-16.75891876220703,-12486.3671875,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.25,18000.0,0.0,0.0,0.2739106118679046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505281090736389,0.5511173605918884,-0.0005892044864594,0.0,0.000277984450804,0.0,0.0,35.51568984985352,0.0,0.0,0.0,0.3871162235736847,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816309452056884,-1949.8712158203125,304.1512756347656,0.6631884574890137,0.1352638751268386,0.1237534433603286,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968280509114265,-1734.84716796875,304.1664123535156,0.695183515548706,0.1539113223552703,0.1099788174033165,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769786834717,-7018.18994140625,304.126953125,0.9990000128746032,0.5187771320343018,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582891538739,-2562.58935546875,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956181526184082,0.6956181526184082,1.0,1.0,-1.1574649810791016,0.4750360250473022,0.6824288964271545,0.1940437257289886,0.0,0.0,0.5598492622375488,63.06916046142578,57.0,-16.75891876220703,-12486.3671875,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.25,18000.0,0.0,0.0,0.2739106118679046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505281090736389,0.5511173605918884,-0.0005892044864594,0.0,0.000277984450804,0.0,0.0,35.51568984985352,0.0,0.0,0.0,0.3871162235736847,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847448348999,-1941.5009765625,304.151611328125,0.6641517281532288,0.1347797811031341,0.1232746765017509,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772176504135,-1684.8798828125,304.1667175292969,0.6900718808174133,0.1494903117418289,0.1068569049239158,293.2103881835937,297.1499938964844,293.1499938964844,0.3789373338222503,-6966.126953125,304.1404724121094,0.9990000128746032,0.5159527659416199,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725176043808,-2540.69384765625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952710151672363,0.6952710151672363,1.0,1.0,-1.148613691329956,0.4710799157619476,0.677533745765686,0.1919998079538345,0.0,0.0,0.5643817186355591,62.09886932373047,45.0,13.09946346282959,-12460.5810546875,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.158203125,18000.0,0.0,0.0,0.2744693160057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608547925949097,0.5614510774612427,-0.0005962529103271,0.0,0.000278551451629,0.0,0.0,36.77487564086914,0.0,0.0,0.0,0.390788197517395,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847448348999,-1941.5009765625,304.151611328125,0.6641517281532288,0.1347797811031341,0.1232746765017509,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772176504135,-1684.8798828125,304.1667175292969,0.6900718808174133,0.1494903117418289,0.1068569049239158,293.2103881835937,297.1499938964844,293.1499938964844,0.3789373338222503,-6966.126953125,304.1404724121094,0.9990000128746032,0.5159527659416199,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725176043808,-2540.69384765625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952710151672363,0.6952710151672363,1.0,1.0,-1.148613691329956,0.4710799157619476,0.677533745765686,0.1919998079538345,0.0,0.0,0.5643817186355591,62.09886932373047,45.0,13.09946346282959,-12460.5810546875,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.158203125,18000.0,0.0,0.0,0.2744693160057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608547925949097,0.5614510774612427,-0.0005962529103271,0.0,0.000278551451629,0.0,0.0,36.77487564086914,0.0,0.0,0.0,0.390788197517395,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.080505147576332,-1928.3739013671875,304.1521911621094,0.6704047322273254,0.1343997865915298,0.1227862164378166,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897023901343345,-1631.2042236328125,304.1672668457031,0.6903871893882751,0.1452084332704544,0.103744275867939,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158421993255615,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615137323737,-2508.84375,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949238777160645,0.6949238777160645,1.0,1.0,-1.1273053884506226,0.4617520868778229,0.6655533313751221,0.187053307890892,0.0,0.0,0.5615922808647156,58.68247222900391,48.0,45.1090087890625,-12297.103515625,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750467956066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606200695037842,0.5612183213233948,-0.0005982622969895,0.0,0.0002791375445667,0.0,0.0,36.856536865234375,0.0,0.0,0.0,0.3909099400043487,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.080505147576332,-1928.3739013671875,304.1521911621094,0.6704047322273254,0.1343997865915298,0.1227862164378166,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897023901343345,-1631.2042236328125,304.1672668457031,0.6903871893882751,0.1452084332704544,0.103744275867939,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158421993255615,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615137323737,-2508.84375,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949238777160645,0.6949238777160645,1.0,1.0,-1.1273053884506226,0.4617520868778229,0.6655533313751221,0.187053307890892,0.0,0.0,0.5615922808647156,58.68247222900391,48.0,45.1090087890625,-12297.103515625,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750467956066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606200695037842,0.5612183213233948,-0.0005982622969895,0.0,0.0002791375445667,0.0,0.0,36.856536865234375,0.0,0.0,0.0,0.3909099400043487,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802023112773895,-1922.493896484375,304.15234375,0.6729364991188049,0.1342596709728241,0.1226025372743606,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397618770599,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.087922602891922,-1605.2108154296875,304.1673583984375,0.689824640750885,0.1431425511837005,0.1022503897547721,293.1956481933594,297.1499938964844,293.1499938964844,0.3589999973773956,-6660.45947265625,304.1746826171875,0.9990000128746032,0.5166566967964172,0.4240195155143738,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096958756446,-2493.66259765625,300.004150390625,0.4704397618770599,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643895745277405,0.6947503089904785,0.6947503089904785,1.0,1.0,-1.1187080144882202,0.4580037295818329,0.6607042551040649,0.1850122958421707,0.0,0.0,0.5578752756118774,57.38011932373047,48.0,47.557613372802734,-12204.9267578125,188.6776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.251953125,18000.0,0.0,0.0,0.2751233875751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557640790939331,0.5563602447509766,-0.0005961534334346,0.0,0.000279215251794,0.0,0.0,36.32139587402344,0.0,0.0,0.0,0.3892975151538849,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799991488456726,-1918.6055908203125,304.1522827148437,0.6746906042098999,0.1341507285833358,0.1224598139524459,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862616151571273,-1581.087158203125,304.1672058105469,0.6884165406227112,0.1411253064870834,0.1008008867502212,293.1885070800781,297.1499938964844,293.1499938964844,0.3549236953258514,-6599.56787109375,304.1775817871094,0.9990000128746032,0.517484724521637,0.4204121232032776,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647041477262,-2481.0830078125,299.9773864746094,0.472186803817749,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.6537780761719,291.18804931640625,1.0,0.2626204490661621,0.6946961283683777,0.6946961283683777,1.0,1.0,-1.1122444868087769,0.4551963806152344,0.6570481061935425,0.1835268884897232,0.0,0.0,0.5541543960571289,56.48160552978516,51.0,34.816986083984375,-12121.4716796875,184.9771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.029296875,18000.0,0.0,0.0,0.2750280201435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491315126419067,0.5497239232063293,-0.0005924293072894,0.0,0.0002791184815578,0.0,0.0,35.55596923828125,0.0,0.0,0.0,0.3870472609996795,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.079827681183815,-1915.5,304.1517944335937,0.6766378879547119,0.1339899152517318,0.1222666501998901,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832061320543289,-1537.070068359375,304.16656494140625,0.6839054822921753,0.1371770948171615,0.0979999080300331,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262268543243,-6534.62841796875,304.1756591796875,0.9990000128746032,0.5188052654266357,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899743586778,-2461.8330078125,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604885697364807,0.694587767124176,0.694587767124176,1.0,1.0,-1.1035163402557373,0.4513960182666778,0.6521203517913818,0.1815429180860519,0.0,0.0,0.5488641858100891,55.45869445800781,54.0,6.469778537750244,-12009.73828125,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.443359375,18000.0,0.0,0.0,0.2743760645389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379409193992615,0.5385257005691528,-0.000584801135119,0.0,0.0002784568059723,0.0,0.0,34.22085952758789,0.0,0.0,0.0,0.3830863535404205,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.079827681183815,-1915.5,304.1517944335937,0.6766378879547119,0.1339899152517318,0.1222666501998901,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832061320543289,-1537.070068359375,304.16656494140625,0.6839054822921753,0.1371770948171615,0.0979999080300331,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262268543243,-6534.62841796875,304.1756591796875,0.9990000128746032,0.5188052654266357,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899743586778,-2461.8330078125,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604885697364807,0.694587767124176,0.694587767124176,1.0,1.0,-1.1035163402557373,0.4513960182666778,0.6521203517913818,0.1815429180860519,0.0,0.0,0.5488641858100891,55.45869445800781,54.0,6.469778537750244,-12009.73828125,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.443359375,18000.0,0.0,0.0,0.2743760645389557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379409193992615,0.5385257005691528,-0.000584801135119,0.0,0.0002784568059723,0.0,0.0,34.22085952758789,0.0,0.0,0.0,0.3830863535404205,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797651335597038,-1914.5015869140625,304.1513061523437,0.6767301559448242,0.1338587254285812,0.1221391782164573,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682116627693,-1495.007080078125,304.1659545898437,0.6774163246154785,0.1332838684320449,0.0952693298459053,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.2958984375,304.16845703125,0.9990000128746032,0.5193866491317749,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247193798422,-2445.665771484375,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944794058799744,0.6944794058799744,1.0,1.0,-1.0993353128433228,0.4495540559291839,0.649781346321106,0.1806097626686096,0.0,0.0,0.5452051162719727,55.27333831787109,57.0,-7.188201904296875,-11954.470703125,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.13671875,18000.0,0.0,0.0,0.2733111977577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302218198776245,0.5308010578155518,-0.0005792441079393,0.0,0.0002773761225398,0.0,0.0,33.30331039428711,0.0,0.0,0.0,0.3802948594093323,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797651335597038,-1914.5015869140625,304.1513061523437,0.6767301559448242,0.1338587254285812,0.1221391782164573,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682116627693,-1495.007080078125,304.1659545898437,0.6774163246154785,0.1332838684320449,0.0952693298459053,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.2958984375,304.16845703125,0.9990000128746032,0.5193866491317749,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247193798422,-2445.665771484375,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944794058799744,0.6944794058799744,1.0,1.0,-1.0993353128433228,0.4495540559291839,0.649781346321106,0.1806097626686096,0.0,0.0,0.5452051162719727,55.27333831787109,57.0,-7.188201904296875,-11954.470703125,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.13671875,18000.0,0.0,0.0,0.2733111977577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302218198776245,0.5308010578155518,-0.0005792441079393,0.0,0.0002773761225398,0.0,0.0,33.30331039428711,0.0,0.0,0.0,0.3802948594093323,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598659992218,-1914.601806640625,304.15087890625,0.6752992272377014,0.1337357312440872,0.1220460832118988,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859545588493,-1454.0089111328125,304.1654357910156,0.669385552406311,0.1294223368167877,0.0925819054245948,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.123046875,304.1588439941406,0.9990000128746032,0.51910001039505,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651319645345,-2431.275390625,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943262815475464,0.6943262815475464,1.0,1.0,-1.098740577697754,0.449246346950531,0.6494942307472229,0.1804825812578201,0.0,0.0,0.5432612895965576,55.75118255615234,60.0,-14.161511421203612,-11938.314453125,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.962890625,18000.0,0.0,0.0,0.2720562815666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525488555431366,0.5260641574859619,-0.0005756348837167,0.0,0.000276102538919,0.0,0.0,32.738311767578125,0.0,0.0,0.0,0.3785678446292877,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598659992218,-1914.601806640625,304.15087890625,0.6752992272377014,0.1337357312440872,0.1220460832118988,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859545588493,-1454.0089111328125,304.1654357910156,0.669385552406311,0.1294223368167877,0.0925819054245948,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.123046875,304.1588439941406,0.9990000128746032,0.51910001039505,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651319645345,-2431.275390625,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943262815475464,0.6943262815475464,1.0,1.0,-1.098740577697754,0.449246346950531,0.6494942307472229,0.1804825812578201,0.0,0.0,0.5432612895965576,55.75118255615234,60.0,-14.161511421203612,-11938.314453125,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.962890625,18000.0,0.0,0.0,0.2720562815666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525488555431366,0.5260641574859619,-0.0005756348837167,0.0,0.000276102538919,0.0,0.0,32.738311767578125,0.0,0.0,0.0,0.3785678446292877,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797800198197364,-1915.1767578125,304.15057373046875,0.6726837158203125,0.1336087584495544,0.1219703033566474,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074521891772747,-1413.5582275390625,304.1650695800781,0.6602779626846313,0.1255795508623123,0.0899237468838691,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529947280884,-6629.56494140625,304.1485290527344,0.9990000128746032,0.5179261565208435,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089075550436,-2417.83544921875,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941731572151184,0.6941731572151184,1.0,1.0,-1.1009565591812134,0.4501503407955169,0.650806188583374,0.1809888929128646,0.0,0.0,0.5430647730827332,56.75910949707031,63.0,-16.729753494262695,-11953.673828125,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.2708314955234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239551663398743,0.524529218673706,-0.0005740621709264,0.0,0.000274859543424,0.0,0.0,32.53727722167969,0.0,0.0,0.0,0.3779588043689728,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797800198197364,-1915.1767578125,304.15057373046875,0.6726837158203125,0.1336087584495544,0.1219703033566474,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074521891772747,-1413.5582275390625,304.1650695800781,0.6602779626846313,0.1255795508623123,0.0899237468838691,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529947280884,-6629.56494140625,304.1485290527344,0.9990000128746032,0.5179261565208435,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089075550436,-2417.83544921875,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941731572151184,0.6941731572151184,1.0,1.0,-1.1009565591812134,0.4501503407955169,0.650806188583374,0.1809888929128646,0.0,0.0,0.5430647730827332,56.75910949707031,63.0,-16.729753494262695,-11953.673828125,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.2708314955234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239551663398743,0.524529218673706,-0.0005740621709264,0.0,0.000274859543424,0.0,0.0,32.53727722167969,0.0,0.0,0.0,0.3779588043689728,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797933489084243,-1915.5206298828125,304.1504211425781,0.6710274815559387,0.1335414052009582,0.1219353303313255,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730891823768615,-1393.442138671875,304.1649475097656,0.6554585695266724,0.1236627623438835,0.0886028259992599,293.17633056640625,297.1499938964844,293.1499938964844,0.3589886128902435,-6674.85595703125,304.1434631347656,0.9990000128746032,0.5170125961303711,0.4251311123371124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816221319139,-2411.31591796875,299.688232421875,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.1500549316406,1.0,0.2632308900356293,0.6940966248512268,0.6940966248512268,1.0,1.0,-1.1029225587844849,0.4509728252887726,0.6519497632980347,0.1814349591732025,0.0,0.0,0.5435903668403625,57.429718017578125,63.0,-17.075328826904297,-11970.71875,183.91433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.2702939510345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243352055549622,0.5249091982841492,-0.0005740134511142,0.0,0.0002743139921221,0.0,0.0,32.566131591796875,0.0,0.0,0.0,0.3780561983585357,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798065960407257,-1915.85888671875,304.1503295898437,0.6691868901252747,0.1334707736968994,0.1219009533524513,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716531872749328,-1373.3653564453125,304.1648254394531,0.6505304574966431,0.1217485144734382,0.0872862488031387,293.18035888671875,297.1499938964844,293.1499938964844,0.3623376488685608,-6726.05029296875,304.1385803222656,0.9990000128746032,0.5158885717391968,0.4283530414104461,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547413684427,-2404.876708984375,299.65447998046875,0.4682702422142029,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146240234375,291.14404296875,1.0,0.2644939124584198,0.693970799446106,0.693970799446106,1.0,1.0,-1.10536789894104,0.4519912302494049,0.6533766388893127,0.1819776594638824,0.0,0.0,0.544508695602417,58.19644165039063,66.0,-16.961687088012695,-11992.82421875,186.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2698362171649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254455208778381,0.5260199904441833,-0.0005744363879784,0.0,0.0002738494658842,0.0,0.0,32.677520751953125,0.0,0.0,0.0,0.3784099817276001,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279419541359,-1916.423095703125,304.1501770019531,0.6650766730308533,0.1333189308643341,0.1218317523598671,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687658712267875,-1333.2740478515625,304.1647033691406,0.6405073404312134,0.1179274469614029,0.0846651121973991,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956702232361,-6843.291015625,304.1294860839844,0.9990000128746032,0.513031005859375,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016797304153,-2392.0634765625,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937190890312195,0.6937190890312195,1.0,1.0,-1.1114718914031982,0.4545516073703766,0.656920313835144,0.183335468173027,0.0,0.0,0.5474193096160889,59.98247146606445,69.0,-15.89144802093506,-12049.8466796875,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.052734375,18000.0,0.0,0.0,0.2692358195781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297114253044128,0.53028804063797,-0.0005766315734945,0.0,0.0002732401189859,0.0,0.0,33.13504409790039,0.0,0.0,0.0,0.3798414766788482,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798279419541359,-1916.423095703125,304.1501770019531,0.6650766730308533,0.1333189308643341,0.1218317523598671,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687658712267875,-1333.2740478515625,304.1647033691406,0.6405073404312134,0.1179274469614029,0.0846651121973991,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956702232361,-6843.291015625,304.1294860839844,0.9990000128746032,0.513031005859375,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016797304153,-2392.0634765625,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937190890312195,0.6937190890312195,1.0,1.0,-1.1114718914031982,0.4545516073703766,0.656920313835144,0.183335468173027,0.0,0.0,0.5474193096160889,59.98247146606445,69.0,-15.89144802093506,-12049.8466796875,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.052734375,18000.0,0.0,0.0,0.2692358195781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297114253044128,0.53028804063797,-0.0005766315734945,0.0,0.0002732401189859,0.0,0.0,33.13504409790039,0.0,0.0,0.0,0.3798414766788482,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403695225715,-1916.8006591796875,304.1501159667969,0.6605792045593262,0.1331552565097808,0.1217607036232948,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658598989248275,-1293.328369140625,304.1646423339844,0.6304143667221069,0.1141374707221984,0.0820643678307533,293.2034912109375,297.1499938964844,293.1499938964844,0.379009872674942,-6976.30712890625,304.1215209960937,0.9990000128746032,0.50941002368927,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.006749213207513,-2379.23095703125,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430290222168,0.6934674382209778,0.6934674382209778,1.0,1.0,-1.1188735961914062,0.4576748311519623,0.6611988544464111,0.1849886775016784,0.0,0.0,0.551626443862915,62.052677154541016,57.0,-14.336952209472656,-12120.732421875,197.62564086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.880859375,18000.0,0.0,0.0,0.2691479921340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364710688591003,0.5370515584945679,-0.0005805091932415,0.0,0.0002731509739533,0.0,0.0,33.88728713989258,0.0,0.0,0.0,0.3821674883365631,4.0,0.0,1.0
