time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403695225715,-1916.8006591796875,304.1501159667969,0.6605792045593262,0.1331552565097808,0.1217607036232948,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658598989248275,-1293.328369140625,304.1646423339844,0.6304143667221069,0.1141374707221984,0.0820643678307533,293.2034912109375,297.1499938964844,293.1499938964844,0.379009872674942,-6976.30712890625,304.1215209960937,0.9990000128746032,0.50941002368927,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.006749213207513,-2379.23095703125,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430290222168,0.6934674382209778,0.6934674382209778,1.0,1.0,-1.1188735961914062,0.4576748311519623,0.6611988544464111,0.1849886775016784,0.0,0.0,0.551626443862915,62.052677154541016,57.0,-14.336952209472656,-12120.732421875,197.62564086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.880859375,18000.0,0.0,0.0,0.2691479921340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364710688591003,0.5370515584945679,-0.0005805091932415,0.0,0.0002731509739533,0.0,0.0,33.88728713989258,0.0,0.0,0.0,0.3821674883365631,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.079741470515728,-1914.9449462890625,304.1502685546875,0.6611164808273315,0.1330647319555282,0.1216499656438827,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634805038571357,-1260.8525390625,304.1647033691406,0.62607342004776,0.1112749427556991,0.0800089612603187,293.2109375,297.1499938964844,293.1499938964844,0.3781132400035858,-6958.47119140625,304.1312866210937,0.9990000128746032,0.5068181157112122,0.4426811635494232,293.33367919921875,297.1499938964844,293.1499938964844,0.0066929035820066,-2363.867919921875,299.4655456542969,0.4604837596416473,0.050000000745058,0.2347794622182846,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6522827148437,291.1252746582031,1.0,0.2694388926029205,0.6932095885276794,0.6932095885276794,1.0,1.0,-1.1144434213638306,0.4556573033332824,0.6587861180305481,0.1840432584285736,0.0,0.0,0.5546985268592834,61.65297317504883,57.0,4.607925415039063,-12120.1748046875,195.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.84765625,18000.0,0.0,0.0,0.2694226205348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428951382637024,0.5434796810150146,-0.0005845915293321,0.0,0.0002734297304414,0.0,0.0,34.63116455078125,0.0,0.0,0.0,0.3844007849693298,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796859860420227,-1913.8524169921875,304.1503295898437,0.6618404388427734,0.1330514401197433,0.1216204762458801,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233506679535,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628724917769432,-1252.561279296875,304.16473388671875,0.6255159974098206,0.1105810031294822,0.0795092061161995,293.21142578125,297.1499938964844,293.1499938964844,0.3766144514083862,-6934.6875,304.1356201171875,0.9990000128746032,0.5064187049865723,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.006676111370325,-2358.8671875,299.4540405273437,0.4613233506679535,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686299681663513,0.6931450963020325,0.6931450963020325,1.0,1.0,-1.1118954420089722,0.4545313417911529,0.6573640704154968,0.1834798604249954,0.0,0.0,0.5548211336135864,61.26298522949219,45.0,11.94289779663086,-12108.4775390625,193.91531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.69140625,18000.0,0.0,0.0,0.2695091068744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439473986625671,0.5445328950881958,-0.0005854840273968,0.0,0.0002735174784902,0.0,0.0,34.76499557495117,0.0,0.0,0.0,0.3847790658473968,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459936976432,-1907.11279296875,304.1507873535156,0.6684637069702148,0.1330447942018509,0.1214784607291221,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597436837852001,-1210.1329345703125,304.1650390625,0.6250776648521423,0.1071375608444213,0.0769980773329734,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062273144721985,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812449902296,-2329.7578125,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928227543830872,0.6928227543830872,1.0,1.0,-1.0923182964324951,0.4459361433982849,0.6463820934295654,0.1792110949754715,0.0,0.0,0.5518311858177185,58.00044631958008,48.0,37.55304718017578,-11972.8662109375,181.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.2697908580303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424301028251648,0.5430163741111755,-0.0005862690159119,0.0,0.0002738034236244,0.0,0.0,34.674285888671875,0.0,0.0,0.0,0.3844211101531982,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459936976432,-1907.11279296875,304.1507873535156,0.6684637069702148,0.1330447942018509,0.1214784607291221,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597436837852001,-1210.1329345703125,304.1650390625,0.6250776648521423,0.1071375608444213,0.0769980773329734,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062273144721985,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812449902296,-2329.7578125,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928227543830872,0.6928227543830872,1.0,1.0,-1.0923182964324951,0.4459361433982849,0.6463820934295654,0.1792110949754715,0.0,0.0,0.5518311858177185,58.00044631958008,48.0,37.55304718017578,-11972.8662109375,181.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.2697908580303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424301028251648,0.5430163741111755,-0.0005862690159119,0.0,0.0002738034236244,0.0,0.0,34.674285888671875,0.0,0.0,0.0,0.3844211101531982,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792082473635673,-1904.3468017578125,304.1509094238281,0.6711838841438293,0.1330683976411819,0.1214516758918762,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582236796617507,-1189.7218017578125,304.1650695800781,0.6242986917495728,0.1054761037230491,0.075792983174324,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205704689026,-6645.1787109375,304.1703186035156,0.9990000128746032,0.5069984197616577,0.4231640696525574,293.3335876464844,297.1499938964844,293.1499938964844,0.0065364008769392,-2315.8505859375,299.3760681152344,0.4708594977855682,0.050000000745058,0.2339345514774322,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3224182128906,294.5816650390625,291.17724609375,1.0,0.2600530683994293,0.6926615834236145,0.6926615834236145,1.0,1.0,-1.084491729736328,0.4425009191036224,0.6419908404350281,0.1774986833333969,0.0,0.0,0.5485448241233826,56.75912857055664,48.0,37.6662483215332,-11900.2216796875,177.12123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.61328125,18000.0,0.0,0.0,0.2697249352931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379510521888733,0.5385352969169617,-0.0005842462996952,0.0,0.000273736543022,0.0,0.0,34.194580078125,0.0,0.0,0.0,0.3829461634159088,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791532918810844,-1903.245849609375,304.1508178710937,0.6731106042861938,0.133104920387268,0.1214490756392479,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567876137793064,-1170.6451416015625,304.1649475097656,0.6228365898132324,0.1038448587059974,0.0746195688843727,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733158588409,-6589.00146484375,304.17340087890625,0.9990000128746032,0.5077764391899109,0.4197220206260681,293.333251953125,297.1499938964844,293.1499938964844,0.0064970916137099,-2304.24658203125,299.3482360839844,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.5549011230469,291.1832275390625,1.0,0.2584161460399627,0.6926200985908508,0.6926200985908508,1.0,1.0,-1.0787369012832642,0.4399788975715637,0.6387580633163452,0.1763059496879577,0.0,0.0,0.5455051064491272,55.91326141357422,51.0,25.16336250305176,-11835.744140625,173.86691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.2695097625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323318243026733,0.5329129099845886,-0.0005810832954011,0.0,0.0002735181478783,0.0,0.0,33.568153381347656,0.0,0.0,0.0,0.3810619413852691,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077407240867,-1904.3035888671875,304.15045166015625,0.6753932237625122,0.1332215964794159,0.1215091794729232,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540863424539566,-1135.2147216796875,304.1644592285156,0.6185323596000671,0.1006724759936332,0.0723573863506317,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089958310127258,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303097315132,-2285.62548828125,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925371289253235,0.6925371289253235,1.0,1.0,-1.0712999105453491,0.4366971850395202,0.6346027255058289,0.1748254895210266,0.0,0.0,0.5411612391471863,54.97520446777344,54.0,3.6534676551818848,-11753.6171875,169.98655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.939453125,18000.0,0.0,0.0,0.2686985433101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233628749847412,0.5239379405975342,-0.000575057871174,0.0,0.0002726948878262,0.0,0.0,32.53609085083008,0.0,0.0,0.0,0.3779133856296539,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077407240867,-1904.3035888671875,304.15045166015625,0.6753932237625122,0.1332215964794159,0.1215091794729232,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540863424539566,-1135.2147216796875,304.1644592285156,0.6185323596000671,0.1006724759936332,0.0723573863506317,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089958310127258,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303097315132,-2285.62548828125,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925371289253235,0.6925371289253235,1.0,1.0,-1.0712999105453491,0.4366971850395202,0.6346027255058289,0.1748254895210266,0.0,0.0,0.5411612391471863,54.97520446777344,54.0,3.6534676551818848,-11753.6171875,169.98655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.939453125,18000.0,0.0,0.0,0.2686985433101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233628749847412,0.5239379405975342,-0.000575057871174,0.0,0.0002726948878262,0.0,0.0,32.53609085083008,0.0,0.0,0.0,0.3779133856296539,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691575527191,-1907.4234619140625,304.1500244140625,0.6758852601051331,0.133381113409996,0.1216407418251037,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096224844455,-1101.821533203125,304.1639404296875,0.6124881505966187,0.0975979715585708,0.0701905861496925,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095020532608032,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716587610542,-2269.793212890625,299.224365234375,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924540996551514,0.6924540996551514,1.0,1.0,-1.0683436393737793,0.4353541731834411,0.6329894065856934,0.1743080466985702,0.0,0.0,0.5382962226867676,54.85121154785156,57.0,-8.631152153015137,-11718.271484375,168.90878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.947265625,18000.0,0.0,0.0,0.2675727903842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171902179718018,0.5177609324455261,-0.0005706886877305,0.0,0.0002715523587539,0.0,0.0,31.826396942138672,0.0,0.0,0.0,0.3757097125053406,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691575527191,-1907.4234619140625,304.1500244140625,0.6758852601051331,0.133381113409996,0.1216407418251037,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096224844455,-1101.821533203125,304.1639404296875,0.6124881505966187,0.0975979715585708,0.0701905861496925,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095020532608032,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716587610542,-2269.793212890625,299.224365234375,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924540996551514,0.6924540996551514,1.0,1.0,-1.0683436393737793,0.4353541731834411,0.6329894065856934,0.1743080466985702,0.0,0.0,0.5382962226867676,54.85121154785156,57.0,-8.631152153015137,-11718.271484375,168.90878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.947265625,18000.0,0.0,0.0,0.2675727903842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171902179718018,0.5177609324455261,-0.0005706886877305,0.0,0.0002715523587539,0.0,0.0,31.826396942138672,0.0,0.0,0.0,0.3757097125053406,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796017423272132,-1911.9111328125,304.1496276855469,0.6749206781387329,0.1335622668266296,0.1218188181519508,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.049019306898117,-1069.868408203125,304.1634521484375,0.6047232747077942,0.0945944339036941,0.0680951625108718,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209721565246,-6560.85791015625,304.1566772460937,0.9990000128746032,0.509170413017273,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184523023664,-2255.815673828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568455219269,0.6923286318778992,0.6923286318778992,1.0,1.0,-1.0689319372177124,0.435538649559021,0.6333933472633362,0.1745235472917556,0.0,0.0,0.5373311042785645,55.371395111083984,60.0,-15.450886726379396,-11720.7919921875,170.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.2663584947586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142019391059875,0.5147701501846313,-0.0005682214396074,0.0,0.0002703200152609,0.0,0.0,31.46967315673828,0.0,0.0,0.0,0.3746034502983093,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796017423272132,-1911.9111328125,304.1496276855469,0.6749206781387329,0.1335622668266296,0.1218188181519508,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.049019306898117,-1069.868408203125,304.1634521484375,0.6047232747077942,0.0945944339036941,0.0680951625108718,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209721565246,-6560.85791015625,304.1566772460937,0.9990000128746032,0.509170413017273,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184523023664,-2255.815673828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568455219269,0.6923286318778992,0.6923286318778992,1.0,1.0,-1.0689319372177124,0.435538649559021,0.6333933472633362,0.1745235472917556,0.0,0.0,0.5373311042785645,55.371395111083984,60.0,-15.450886726379396,-11720.7919921875,170.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.2663584947586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142019391059875,0.5147701501846313,-0.0005682214396074,0.0,0.0002703200152609,0.0,0.0,31.46967315673828,0.0,0.0,0.0,0.3746034502983093,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681527376174,-1917.0345458984373,304.1493225097656,0.6728130578994751,0.1337494850158691,0.1220235973596572,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812683105468,-1038.8331298828125,304.1630249023437,0.5956060886383057,0.0916461572051048,0.0660545080900192,293.1750183105469,297.1499938964844,293.1499938964844,0.3561764061450958,-6632.16357421875,304.1468811035156,0.9990000128746032,0.5079776048660278,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684658914804,-2242.81689453125,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.692203164100647,0.692203164100647,1.0,1.0,-1.0723137855529783,0.4369372129440307,0.6353766322135925,0.1753162294626236,0.0,0.0,0.5382451415061951,56.40928268432617,63.0,-18.07943153381348,-11754.42578125,172.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.2652809917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514583170413971,0.5151510238647461,-0.000567831157241,0.0,0.0002692264970391,0.0,0.0,31.48207092285156,0.0,0.0,0.0,0.3746580779552459,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681527376174,-1917.0345458984373,304.1493225097656,0.6728130578994751,0.1337494850158691,0.1220235973596572,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812683105468,-1038.8331298828125,304.1630249023437,0.5956060886383057,0.0916461572051048,0.0660545080900192,293.1750183105469,297.1499938964844,293.1499938964844,0.3561764061450958,-6632.16357421875,304.1468811035156,0.9990000128746032,0.5079776048660278,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684658914804,-2242.81689453125,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.692203164100647,0.692203164100647,1.0,1.0,-1.0723137855529783,0.4369372129440307,0.6353766322135925,0.1753162294626236,0.0,0.0,0.5382451415061951,56.40928268432617,63.0,-18.07943153381348,-11754.42578125,172.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.2652809917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514583170413971,0.5151510238647461,-0.000567831157241,0.0,0.0002692264970391,0.0,0.0,31.48207092285156,0.0,0.0,0.0,0.3746580779552459,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800071060657501,-1919.70068359375,304.1492004394531,0.6714217066764832,0.1338422149419784,0.1221316382288932,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453770831227302,-1023.5780639648438,304.162841796875,0.5906134247779846,0.0901906639337539,0.0650519505143165,293.1780700683594,297.1499938964844,293.1499938964844,0.359164834022522,-6678.1435546875,304.1419982910156,0.9990000128746032,0.5070632100105286,0.4251043498516083,293.3291931152344,297.1499938964844,293.1499938964844,0.006244255695492,-2236.52490234375,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.4645080566406,291.1415710449219,1.0,0.2599047422409057,0.6921404004096985,0.6921404004096985,1.0,1.0,-1.0748579502105713,0.4380081593990326,0.6368498206138611,0.1758883595466613,0.0,0.0,0.5393768548965454,57.09084701538086,63.0,-18.437313079833984,-11780.7294921875,174.88644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37310791015625,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6796875,18000.0,0.0,0.0,0.2648572921752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159938335418701,0.5165622234344482,-0.0005684006027877,0.0,0.0002687964879442,0.0,0.0,31.62230110168457,0.0,0.0,0.0,0.3751086294651031,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801472142338752,-1922.384521484375,304.1490783691406,0.6698488593101501,0.1339333802461624,0.1222418546676635,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441816374659538,-1008.4717407226562,304.1626892089844,0.5853714346885681,0.0887474790215492,0.0640604794025421,293.1819763183594,297.1499938964844,293.1499938964844,0.3625598549842834,-6729.931640625,304.1372985839844,0.9990000128746032,0.5059416890144348,0.4283404350280761,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204631976783,-2230.326171875,299.0283203125,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612468898296356,0.6920262575149536,0.6920262575149536,1.0,1.0,-1.0778847932815552,0.4392780363559723,0.6386067271232605,0.1765485405921936,0.0,0.0,0.5409335494041443,57.867164611816406,66.0,-18.28464126586914,-11812.2978515625,177.20127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.48046875,18000.0,0.0,0.0,0.264540284872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181905627250671,0.5187600255012512,-0.0005694705760106,0.0,0.0002684747450985,0.0,0.0,31.85004234313965,0.0,0.0,0.0,0.3758337199687958,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804251432418823,-1927.6937255859373,304.14892578125,0.6662796139717102,0.1341098546981811,0.122466079890728,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175309896469,-978.6705322265624,304.1623840332031,0.5742777585983276,0.0858993604779243,0.0621106326580047,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848421573639,-6848.00390625,304.1285400390625,0.9990000128746032,0.5030998587608337,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735538765788,-2218.00146484375,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643488943576813,0.6917979717254639,0.6917979717254639,1.0,1.0,-1.0851590633392334,0.4423494040966034,0.6428096890449524,0.1781210303306579,0.0,0.0,0.5451952815055847,59.66767120361328,54.0,-17.0347843170166,-11888.8330078125,182.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.734375,18000.0,0.0,0.0,0.2642988860607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247734785079956,0.5253465175628662,-0.000573050987441,0.0,0.0002682297781575,0.0,0.0,32.55619430541992,0.0,0.0,0.0,0.3780588507652282,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804251432418823,-1927.6937255859373,304.14892578125,0.6662796139717102,0.1341098546981811,0.122466079890728,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175309896469,-978.6705322265624,304.1623840332031,0.5742777585983276,0.0858993604779243,0.0621106326580047,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848421573639,-6848.00390625,304.1285400390625,0.9990000128746032,0.5030998587608337,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735538765788,-2218.00146484375,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643488943576813,0.6917979717254639,0.6917979717254639,1.0,1.0,-1.0851590633392334,0.4423494040966034,0.6428096890449524,0.1781210303306579,0.0,0.0,0.5451952815055847,59.66767120361328,54.0,-17.0347843170166,-11888.8330078125,182.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.734375,18000.0,0.0,0.0,0.2642988860607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247734785079956,0.5253465175628662,-0.000573050987441,0.0,0.0002682297781575,0.0,0.0,32.55619430541992,0.0,0.0,0.0,0.3780588507652282,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805275440216064,-1929.4998779296875,304.1491394042969,0.6685774922370911,0.134330540895462,0.122615672647953,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521003425121,-947.4497680664062,304.1623840332031,0.5688254833221436,0.0831631198525428,0.0601472854614257,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.1689453125,304.1417236328125,0.9990000128746032,0.5008732676506042,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090975068509,-2198.820556640625,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915696859359741,0.6915696859359741,1.0,1.0,-1.0782504081726074,0.4392117857933044,0.639038622379303,0.1768559217453003,0.0,0.0,0.5486345887184143,58.717281341552734,42.0,10.752492904663086,-11882.0439453125,178.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.12890625,18000.0,0.0,0.0,0.2645219564437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324885249137878,0.5330665111541748,-0.0005779860657639,0.0,0.0002684561477508,0.0,0.0,33.43132400512695,0.0,0.0,0.0,0.3807141482830047,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805275440216064,-1929.4998779296875,304.1491394042969,0.6685774922370911,0.134330540895462,0.122615672647953,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521003425121,-947.4497680664062,304.1623840332031,0.5688254833221436,0.0831631198525428,0.0601472854614257,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.1689453125,304.1417236328125,0.9990000128746032,0.5008732676506042,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090975068509,-2198.820556640625,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915696859359741,0.6915696859359741,1.0,1.0,-1.0782504081726074,0.4392117857933044,0.639038622379303,0.1768559217453003,0.0,0.0,0.5486345887184143,58.717281341552734,42.0,10.752492904663086,-11882.0439453125,178.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.12890625,18000.0,0.0,0.0,0.2645219564437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324885249137878,0.5330665111541748,-0.0005779860657639,0.0,0.0002684561477508,0.0,0.0,33.43132400512695,0.0,0.0,0.0,0.3807141482830047,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162621498107,-1926.9503173828125,304.14959716796875,0.6764613389968872,0.1346322894096374,0.1227500513195991,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368220694363117,-915.031494140625,304.1624755859375,0.5687878727912903,0.0805994793772697,0.0582315288484096,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014685392379761,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250875540077,-2171.23193359375,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913393139839172,0.6913393139839172,1.0,1.0,-1.0588370561599731,0.4306112229824066,0.6282258629798889,0.1731170266866684,0.0,0.0,0.5456405282020569,55.37676239013672,45.0,38.33323669433594,-11748.2138671875,167.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.396484375,18000.0,0.0,0.0,0.2646894454956054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311208367347717,0.5316997170448303,-0.0005788993439637,0.0,0.0002686261141207,0.0,0.0,33.36151885986328,0.0,0.0,0.0,0.3804175555706024,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162621498107,-1926.9503173828125,304.14959716796875,0.6764613389968872,0.1346322894096374,0.1227500513195991,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368220694363117,-915.031494140625,304.1624755859375,0.5687878727912903,0.0805994793772697,0.0582315288484096,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014685392379761,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250875540077,-2171.23193359375,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913393139839172,0.6913393139839172,1.0,1.0,-1.0588370561599731,0.4306112229824066,0.6282258629798889,0.1731170266866684,0.0,0.0,0.5456405282020569,55.37676239013672,45.0,38.33323669433594,-11748.2138671875,167.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.396484375,18000.0,0.0,0.0,0.2646894454956054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311208367347717,0.5316997170448303,-0.0005788993439637,0.0,0.0002686261141207,0.0,0.0,33.36151885986328,0.0,0.0,0.0,0.3804175555706024,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439932107925,-1927.1219482421875,304.149658203125,0.6822420954704285,0.1349951475858688,0.1229894012212753,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345469117164611,-885.7020263671875,304.1620788574219,0.5667750835418701,0.078206866979599,0.0564718730747699,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.50390625,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.005950394552201,-2146.98876953125,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911089420318604,0.6911089420318604,1.0,1.0,-1.0455223321914673,0.4246821105480194,0.6208401918411255,0.1706277132034301,0.0,0.0,0.5391373634338379,53.208251953125,48.0,25.867652893066406,-11610.8466796875,159.5152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.61328125,18000.0,0.0,0.0,0.2643112242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209190845489502,0.5214928984642029,-0.0005738280015066,0.0,0.0002682422928046,0.0,0.0,32.27769088745117,0.0,0.0,0.0,0.3770692646503448,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439932107925,-1927.1219482421875,304.149658203125,0.6822420954704285,0.1349951475858688,0.1229894012212753,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345469117164611,-885.7020263671875,304.1620788574219,0.5667750835418701,0.078206866979599,0.0564718730747699,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.50390625,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.005950394552201,-2146.98876953125,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911089420318604,0.6911089420318604,1.0,1.0,-1.0455223321914673,0.4246821105480194,0.6208401918411255,0.1706277132034301,0.0,0.0,0.5391373634338379,53.208251953125,48.0,25.867652893066406,-11610.8466796875,159.5152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.61328125,18000.0,0.0,0.0,0.2643112242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209190845489502,0.5214928984642029,-0.0005738280015066,0.0,0.0002682422928046,0.0,0.0,32.27769088745117,0.0,0.0,0.0,0.3770692646503448,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805690810084343,-1929.4417724609373,304.1495056152344,0.6841293573379517,0.13519848883152,0.12314323335886,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335410572588443,-872.7288208007812,304.1617126464844,0.5648740530014038,0.077074609696865,0.0556482076644897,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463495731354,-6383.689453125,304.1781921386719,0.9990000128746032,0.505050003528595,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196124784648,-2137.739013671875,298.77752685546875,0.4785289764404297,0.050000000745058,0.2332449108362198,291.1842956542969,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,294.3348083496094,291.1839599609375,1.0,0.2501630187034607,0.6909937262535095,0.6909937262535095,1.0,1.0,-1.041372537612915,0.4228063523769378,0.6185662150382996,0.1699024885892868,0.0,0.0,0.536733090877533,52.58305358886719,48.0,12.573996543884276,-11562.6474609375,157.2627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1875,18000.0,0.0,0.0,0.2639161348342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159569382667542,0.5165275931358337,-0.000570650328882,0.0,0.0002678413293324,0.0,0.0,31.724851608276367,0.0,0.0,0.0,0.3753664493560791,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807318314909935,-1932.4990234375,304.1492919921875,0.6854941248893738,0.135416105389595,0.1233183443546295,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325969159603118,-860.4950561523438,304.16131591796875,0.562531590461731,0.075983703136444,0.0548601523041725,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053707122803,-6357.32080078125,304.1763916015625,0.9990000128746032,0.5060492157936096,0.4048356115818023,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914646506309,-2129.484375,298.74835205078125,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787109851837,0.6909918189048767,0.6909918189048767,1.0,1.0,-1.038503646850586,0.4215148687362671,0.6169888377189636,0.169454351067543,0.0,0.0,0.5347868800163269,52.18468475341797,51.0,2.5080299377441406,-11530.2568359375,155.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.759765625,18000.0,0.0,0.0,0.2634209394454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511933445930481,0.5125013589859009,-0.0005679027526639,0.0,0.0002673387643881,0.0,0.0,31.27277183532715,0.0,0.0,0.0,0.3739502429962158,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811403319239616,-1940.224609375,304.1488647460937,0.6868196129798889,0.1358847171068191,0.1237224861979484,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308679491281509,-837.8821411132812,304.1604309082031,0.5567044615745544,0.0739141702651977,0.0533820204436779,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.507481575012207,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404793962836,-2114.9462890625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909879446029663,0.6909879446029663,1.0,1.0,-1.036118745803833,0.4204010963439941,0.6157176494598389,0.1692053973674774,0.0,0.0,0.5323103070259094,51.97340774536133,54.0,-11.391552925109863,-11501.8330078125,154.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.390625,18000.0,0.0,0.0,0.2622545659542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063037276268005,0.5068675875663757,-0.0005638606962747,0.0,0.0002661550242919,0.0,0.0,30.637523651123047,0.0,0.0,0.0,0.3719454407691955,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811403319239616,-1940.224609375,304.1488647460937,0.6868196129798889,0.1358847171068191,0.1237224861979484,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308679491281509,-837.8821411132812,304.1604309082031,0.5567044615745544,0.0739141702651977,0.0533820204436779,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.507481575012207,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404793962836,-2114.9462890625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909879446029663,0.6909879446029663,1.0,1.0,-1.036118745803833,0.4204010963439941,0.6157176494598389,0.1692053973674774,0.0,0.0,0.5323103070259094,51.97340774536133,54.0,-11.391552925109863,-11501.8330078125,154.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.390625,18000.0,0.0,0.0,0.2622545659542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063037276268005,0.5068675875663757,-0.0005638606962747,0.0,0.0002661550242919,0.0,0.0,30.637523651123047,0.0,0.0,0.0,0.3719454407691955,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273912787437,-1949.4703369140625,304.1484375,0.6865599751472473,0.1363810449838638,0.1241785734891891,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.029333122074604,-817.3275756835938,304.1595153808594,0.5496557354927063,0.0719731599092483,0.0520156100392341,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525315284729,-6377.39111328125,304.1596374511719,0.9990000128746032,0.5080662965774536,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946126908063,-2102.2744140625,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909840703010559,0.6909840703010559,1.0,1.0,-1.0374420881271362,0.4209119081497192,0.6165301203727722,0.1696547716856002,0.0,0.0,0.5320835113525391,52.4081916809082,57.0,-18.845088958740234,-11516.3974609375,155.87991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.2610625326633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044361352920532,0.5049982070922852,-0.0005620183073915,0.0,0.0002649452653713,0.0,0.0,30.40548324584961,0.0,0.0,0.0,0.3712204694747925,4.0,0.0,1.0
