time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273912787437,-1949.4703369140625,304.1484375,0.6865599751472473,0.1363810449838638,0.1241785734891891,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.029333122074604,-817.3275756835938,304.1595153808594,0.5496557354927063,0.0719731599092483,0.0520156100392341,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525315284729,-6377.39111328125,304.1596374511719,0.9990000128746032,0.5080662965774536,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946126908063,-2102.2744140625,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909840703010559,0.6909840703010559,1.0,1.0,-1.0374420881271362,0.4209119081497192,0.6165301203727722,0.1696547716856002,0.0,0.0,0.5320835113525391,52.4081916809082,57.0,-18.845088958740234,-11516.3974609375,155.87991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.2610625326633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044361352920532,0.5049982070922852,-0.0005620183073915,0.0,0.0002649452653713,0.0,0.0,30.40548324584961,0.0,0.0,0.0,0.3712204694747925,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.082151859998703,-1959.4244384765625,304.1480712890625,0.6850379109382629,0.1368888765573501,0.1246666237711906,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276695750653743,-797.5684814453125,304.1590881347656,0.5417431592941284,0.0701405704021453,0.0507423691451549,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.05810546875,304.1493225097656,0.9990000128746032,0.5077710151672363,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517508976161,-2090.563720703125,298.564453125,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908478736877441,0.6908478736877441,1.0,1.0,-1.041715145111084,0.4226880073547363,0.6190271377563477,0.1706220060586929,0.0,0.0,0.5340417623519897,53.364505767822266,60.0,-21.20332336425781,-11566.0,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.37890625,18000.0,0.0,0.0,0.2600922882556915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064666867256165,0.5070291757583618,-0.0005625350167974,0.0,0.0002639605954755,0.0,0.0,30.5893783569336,0.0,0.0,0.0,0.3718259930610657,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.082151859998703,-1959.4244384765625,304.1480712890625,0.6850379109382629,0.1368888765573501,0.1246666237711906,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276695750653743,-797.5684814453125,304.1590881347656,0.5417431592941284,0.0701405704021453,0.0507423691451549,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.05810546875,304.1493225097656,0.9990000128746032,0.5077710151672363,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517508976161,-2090.563720703125,298.564453125,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908478736877441,0.6908478736877441,1.0,1.0,-1.041715145111084,0.4226880073547363,0.6190271377563477,0.1706220060586929,0.0,0.0,0.5340417623519897,53.364505767822266,60.0,-21.20332336425781,-11566.0,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.37890625,18000.0,0.0,0.0,0.2600922882556915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064666867256165,0.5070291757583618,-0.0005625350167974,0.0,0.0002639605954755,0.0,0.0,30.5893783569336,0.0,0.0,0.0,0.3718259930610657,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899781823158,-1969.6248779296875,304.1478271484375,0.682546079158783,0.137397214770317,0.1251721531152725,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.474295973777771,0.050000000745058,0.0492522604763507,293.24969482421875,297.1499938964844,293.1499938964844,0.0266366731375455,-780.3858032226562,304.1578369140625,0.5333276391029358,0.0684062168002128,0.0495508424937725,293.1552124023437,297.1499938964844,293.1499938964844,0.3496750295162201,-6540.3642578125,304.1393127441406,0.9990000128746032,0.5066022872924805,0.4159255921840668,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107270695269,-2079.336669921875,298.5018310546875,0.474295973777771,0.050000000745058,0.2336315214633941,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541096210479736,0.6907116770744324,0.6907116770744324,1.0,1.0,-1.048324465751648,0.4254920184612274,0.6228324174880981,0.1720216274261474,0.0,0.0,0.5380099415779114,54.74685287475586,63.0,-21.096694946289062,-11642.9638671875,163.03680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.408203125,18000.0,0.0,0.0,0.2595662474632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121397972106934,0.5127051472663879,-0.0005653310799971,0.0,0.0002634267439134,0.0,0.0,31.169572830200195,0.0,0.0,0.0,0.3736937046051025,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899781823158,-1969.6248779296875,304.1478271484375,0.682546079158783,0.137397214770317,0.1251721531152725,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.474295973777771,0.050000000745058,0.0492522604763507,293.24969482421875,297.1499938964844,293.1499938964844,0.0266366731375455,-780.3858032226562,304.1578369140625,0.5333276391029358,0.0684062168002128,0.0495508424937725,293.1552124023437,297.1499938964844,293.1499938964844,0.3496750295162201,-6540.3642578125,304.1393127441406,0.9990000128746032,0.5066022872924805,0.4159255921840668,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107270695269,-2079.336669921875,298.5018310546875,0.474295973777771,0.050000000745058,0.2336315214633941,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541096210479736,0.6907116770744324,0.6907116770744324,1.0,1.0,-1.048324465751648,0.4254920184612274,0.6228324174880981,0.1720216274261474,0.0,0.0,0.5380099415779114,54.74685287475586,63.0,-21.096694946289062,-11642.9638671875,163.03680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.408203125,18000.0,0.0,0.0,0.2595662474632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121397972106934,0.5127051472663879,-0.0005653310799971,0.0,0.0002634267439134,0.0,0.0,31.169572830200195,0.0,0.0,0.0,0.3736937046051025,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082960158586502,-1974.7410888671875,304.1477355957031,0.6810209155082703,0.137649655342102,0.1254285275936126,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726661443710327,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260086692869663,-771.763427734375,304.15753173828125,0.5290398001670837,0.0675733685493469,0.0489831790328025,293.15948486328125,297.1499938964844,293.1499938964844,0.3533400297164917,-6596.39306640625,304.1346130371094,0.9990000128746032,0.505702018737793,0.4194071888923645,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906230747699,-2073.80322265625,298.470458984375,0.4726661443710327,0.050000000745058,0.2337769567966461,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.2295227050781,291.1190795898437,1.0,0.2556395232677459,0.6906435489654541,0.6906435489654541,1.0,1.0,-1.0523406267166138,0.4272082448005676,0.6251323819160461,0.1728543490171432,0.0,0.0,0.5406925678253174,55.57272720336914,63.0,-20.507089614868164,-11689.89453125,165.6439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8515625,18000.0,0.0,0.0,0.2595230638980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162726640701294,0.5168402194976807,-0.0005675602587871,0.0,0.0002633829135447,0.0,0.0,31.60533905029297,0.0,0.0,0.0,0.3750828504562378,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832291916012764,-1979.8310546875,304.14764404296875,0.6793487668037415,0.1379004865884781,0.1256863176822662,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708486795425415,0.050000000745058,0.0493165031075477,293.2453308105469,297.1499938964844,293.1499938964844,0.0254292003810405,-763.4922485351562,304.1572265625,0.5247519612312317,0.0667642652988433,0.0484337396919727,293.1644897460937,297.1499938964844,293.1499938964844,0.3573377132415771,-6657.08203125,304.130126953125,0.9990000128746032,0.5045976042747498,0.4231874346733093,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707328185439,-2068.294677734375,298.4390869140625,0.4708486795425415,0.050000000745058,0.2339362502098083,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.22955322265625,291.1122741699219,1.0,0.2573046684265136,0.69052654504776,0.69052654504776,1.0,1.0,-1.056758999824524,0.4290913343429565,0.6276677250862122,0.1737520098686218,0.0,0.0,0.5437988042831421,56.47746658325195,66.0,-19.592416763305664,-11741.505859375,168.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.705078125,18000.0,0.0,0.0,0.2596493661403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212246775627136,0.5217950344085693,-0.000570336356759,0.0,0.0002635110868141,0.0,0.0,32.13719940185547,0.0,0.0,0.0,0.3767651319503784,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837623178958892,-1989.9019775390625,304.1475524902344,0.6756737232208252,0.1384006291627884,0.1262063533067703,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666438996791839,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243716277182102,-748.1170043945312,304.1565856933594,0.5164278149604797,0.0652801617980003,0.0474156141281127,293.176513671875,297.1499938964844,293.1499938964844,0.3661782145500183,-6790.02001953125,304.1220703125,0.9990000128746032,0.5017989277839661,0.4314929544925689,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313043460249,-2057.24609375,298.37652587890625,0.4666438996791839,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2317810058594,291.1000061035156,1.0,0.2609789967536926,0.6902924180030823,0.6902924180030823,1.0,1.0,-1.0666453838348389,0.4333209097385406,0.6333244442939758,0.1757467985153198,0.0,0.0,0.5511473417282104,58.494537353515625,54.0,-17.469181060791016,-11857.4033203125,175.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.064453125,18000.0,0.0,0.0,0.2604617476463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334073305130005,0.5339848399162292,-0.0005774912424385,0.0,0.0002643355692271,0.0,0.0,33.48397445678711,0.0,0.0,0.0,0.3809660077095032,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837623178958892,-1989.9019775390625,304.1475524902344,0.6756737232208252,0.1384006291627884,0.1262063533067703,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666438996791839,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243716277182102,-748.1170043945312,304.1565856933594,0.5164278149604797,0.0652801617980003,0.0474156141281127,293.176513671875,297.1499938964844,293.1499938964844,0.3661782145500183,-6790.02001953125,304.1220703125,0.9990000128746032,0.5017989277839661,0.4314929544925689,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313043460249,-2057.24609375,298.37652587890625,0.4666438996791839,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2317810058594,291.1000061035156,1.0,0.2609789967536926,0.6902924180030823,0.6902924180030823,1.0,1.0,-1.0666453838348389,0.4333209097385406,0.6333244442939758,0.1757467985153198,0.0,0.0,0.5511473417282104,58.494537353515625,54.0,-17.469181060791016,-11857.4033203125,175.03306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.064453125,18000.0,0.0,0.0,0.2604617476463318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334073305130005,0.5339848399162292,-0.0005774912424385,0.0,0.0002643355692271,0.0,0.0,33.48397445678711,0.0,0.0,0.0,0.3809660077095032,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.084122709929943,-1996.5029296875,304.1477966308594,0.6782633066177368,0.138956218957901,0.1266599595546722,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513475418091,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384042084217,-733.2096557617188,304.1560363769531,0.5139362812042236,0.064042292535305,0.0464863553643226,293.1835632324219,297.1499938964844,293.1499938964844,0.3636775314807892,-6746.80859375,304.1361694335937,0.9990000128746032,0.4996658861637115,0.4283920228481293,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766385048627,-2039.9212646484373,298.3207092285156,0.4682513475418091,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590271532535553,0.6900583505630493,0.6900583505630493,1.0,1.0,-1.0621668100357056,0.431206464767456,0.6309603452682495,0.1751031577587127,0.0,0.0,0.5576826930046082,57.734649658203125,42.0,11.194528579711914,-11887.4267578125,172.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.046875,18000.0,0.0,0.0,0.2619103789329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468906164169312,0.5474768877029419,-0.000586260925047,0.0,0.0002658057492226,0.0,0.0,35.055450439453125,0.0,0.0,0.0,0.3856968581676483,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.084122709929943,-1996.5029296875,304.1477966308594,0.6782633066177368,0.138956218957901,0.1266599595546722,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513475418091,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384042084217,-733.2096557617188,304.1560363769531,0.5139362812042236,0.064042292535305,0.0464863553643226,293.1835632324219,297.1499938964844,293.1499938964844,0.3636775314807892,-6746.80859375,304.1361694335937,0.9990000128746032,0.4996658861637115,0.4283920228481293,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766385048627,-2039.9212646484373,298.3207092285156,0.4682513475418091,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590271532535553,0.6900583505630493,0.6900583505630493,1.0,1.0,-1.0621668100357056,0.431206464767456,0.6309603452682495,0.1751031577587127,0.0,0.0,0.5576826930046082,57.734649658203125,42.0,11.194528579711914,-11887.4267578125,172.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.046875,18000.0,0.0,0.0,0.2619103789329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468906164169312,0.5474768877029419,-0.000586260925047,0.0,0.0002658057492226,0.0,0.0,35.055450439453125,0.0,0.0,0.0,0.3856968581676483,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842530354857444,-1998.38232421875,304.1483154296875,0.6867384314537048,0.1396003365516662,0.1271050423383712,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546447277069,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294029176235,-718.061767578125,304.1556091308594,0.51654452085495,0.0630220472812652,0.0456462055444717,293.1752624511719,297.1499938964844,293.1499938964844,0.3500788509845733,-6535.0556640625,304.16363525390625,0.9990000128746032,0.5004677772521973,0.415148377418518,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042090825736,-2014.5,298.2803955078125,0.4746546447277069,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528203427791595,0.6898224353790283,0.6898224353790283,1.0,1.0,-1.0449891090393066,0.4234928488731384,0.621496319770813,0.1721374243497848,0.0,0.0,0.5574094653129578,54.55535888671875,45.0,41.18284606933594,-11788.712890625,161.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21484375,18000.0,0.0,0.0,0.263414204120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508965849876404,0.5514874458312988,-0.0005908515886403,0.0,0.0002673319540917,0.0,0.0,35.630062103271484,0.0,0.0,0.0,0.3873180449008941,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842530354857444,-1998.38232421875,304.1483154296875,0.6867384314537048,0.1396003365516662,0.1271050423383712,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546447277069,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294029176235,-718.061767578125,304.1556091308594,0.51654452085495,0.0630220472812652,0.0456462055444717,293.1752624511719,297.1499938964844,293.1499938964844,0.3500788509845733,-6535.0556640625,304.16363525390625,0.9990000128746032,0.5004677772521973,0.415148377418518,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042090825736,-2014.5,298.2803955078125,0.4746546447277069,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528203427791595,0.6898224353790283,0.6898224353790283,1.0,1.0,-1.0449891090393066,0.4234928488731384,0.621496319770813,0.1721374243497848,0.0,0.0,0.5574094653129578,54.55535888671875,45.0,41.18284606933594,-11788.712890625,161.7619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21484375,18000.0,0.0,0.0,0.263414204120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508965849876404,0.5514874458312988,-0.0005908515886403,0.0,0.0002673319540917,0.0,0.0,35.630062103271484,0.0,0.0,0.0,0.3873180449008941,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845160037279129,-2002.869140625,304.1484069824219,0.6930722594261169,0.1403106898069381,0.1276581883430481,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082506179809,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216950681060552,-706.1121215820312,304.15496826171875,0.5179087519645691,0.0622030161321163,0.0449835509061813,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410779476166,-6388.251953125,304.17462158203125,0.9990000128746032,0.503226101398468,0.4063490629196167,293.314697265625,297.1499938964844,293.1499938964844,0.0054394463077187,-1991.9630126953125,298.2403869628906,0.4786082506179809,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.16650390625,1.0,0.2492288500070572,0.6895865797996521,0.6895865797996521,1.0,1.0,-1.03376567363739,0.4184048473834991,0.6153607964515686,0.1703015863895416,0.0,0.0,0.5530925393104553,52.50075149536133,48.0,29.85929679870605,-11687.1875,155.04298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87890625,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448858141899109,0.5454743504524231,-0.0005885265418328,0.0,0.0002683600760065,0.0,0.0,34.99589538574219,0.0,0.0,0.0,0.3854120671749115,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845160037279129,-2002.869140625,304.1484069824219,0.6930722594261169,0.1403106898069381,0.1276581883430481,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082506179809,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216950681060552,-706.1121215820312,304.15496826171875,0.5179087519645691,0.0622030161321163,0.0449835509061813,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410779476166,-6388.251953125,304.17462158203125,0.9990000128746032,0.503226101398468,0.4063490629196167,293.314697265625,297.1499938964844,293.1499938964844,0.0054394463077187,-1991.9630126953125,298.2403869628906,0.4786082506179809,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.16650390625,1.0,0.2492288500070572,0.6895865797996521,0.6895865797996521,1.0,1.0,-1.03376567363739,0.4184048473834991,0.6153607964515686,0.1703015863895416,0.0,0.0,0.5530925393104553,52.50075149536133,48.0,29.85929679870605,-11687.1875,155.04298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87890625,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448858141899109,0.5454743504524231,-0.0005885265418328,0.0,0.0002683600760065,0.0,0.0,34.99589538574219,0.0,0.0,0.0,0.3854120671749115,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847638174891471,-2007.46484375,304.14825439453125,0.6952223181724548,0.1406898945569992,0.1279703080654144,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185659408569,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214269421994686,-701.7797241210938,304.154541015625,0.5179644227027893,0.0618673674762249,0.0447151213884353,293.15118408203125,297.1499938964844,293.1499938964844,0.3377086222171783,-6347.69140625,304.1750793457031,0.9990000128746032,0.5045546889305115,0.4038127064704895,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129315540194,-1983.4210205078125,298.2156982421875,0.4797185659408569,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.94842529296875,294.0552673339844,291.1676940917969,1.0,0.2481705397367477,0.6894686222076416,0.6894686222076416,1.0,1.0,-1.0306235551834106,0.4169397056102752,0.6136838793754578,0.1698642075061798,0.0,0.0,0.5516514778137207,51.919246673583984,48.0,16.24811553955078,-11656.716796875,153.17286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3203125,18000.0,0.0,0.0,0.2647350430488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416504144668579,0.5422368049621582,-0.0005864079575985,0.0,0.0002686724183149,0.0,0.0,34.61466979980469,0.0,0.0,0.0,0.3842932283878326,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850535109639167,-2012.8887939453125,304.1480407714844,0.696847140789032,0.141084998846054,0.1283048689365387,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114401340484,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212076995521783,-698.2435302734375,304.15411376953125,0.5177294015884399,0.0615794658660888,0.0444866679608821,293.1450500488281,297.1499938964844,293.1499938964844,0.3359674215316772,-6322.5693359375,304.1736755371094,0.9990000128746032,0.5057497620582581,0.4022186398506164,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889201954007,-1975.894775390625,298.1898193359375,0.4804114401340484,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283508300781,291.16607666015625,1.0,0.2475344240665435,0.6894645690917969,0.6894645690917969,1.0,1.0,-1.0287435054779053,0.416053295135498,0.6126901507377625,0.1696881055831909,0.0,0.0,0.5506410002708435,51.55803298950195,51.0,5.553317546844482,-11642.3740234375,152.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.982421875,18000.0,0.0,0.0,0.2649403214454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392537713050842,0.5398383736610413,-0.0005846288986504,0.0,0.0002688807435333,0.0,0.0,34.323604583740234,0.0,0.0,0.0,0.3834253549575805,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256725430488,-2025.5560302734373,304.1475830078125,0.6986896991729736,0.1419140696525573,0.1290321499109268,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221293449402,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208942741155624,-693.2255859375,304.1532592773437,0.5165225267410278,0.0611350238323211,0.044140838086605,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740671157837,-6312.2431640625,304.16717529296875,0.9990000128746032,0.5075996518135071,0.401501327753067,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459205664694,-1962.84619140625,298.1361999511719,0.4807221293449402,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473685145378112,0.689456582069397,0.689456582069397,1.0,1.0,-1.0282970666885376,0.4157381951808929,0.612558901309967,0.1699498146772384,0.0,0.0,0.549974262714386,51.40608596801758,54.0,-9.491169929504396,-11652.0029296875,151.6500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.2651523649692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367605090141296,0.5373429656028748,-0.0005824380205012,0.0,0.0002690959372557,0.0,0.0,34.00574493408203,0.0,0.0,0.0,0.3824817240238189,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256725430488,-2025.5560302734373,304.1475830078125,0.6986896991729736,0.1419140696525573,0.1290321499109268,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221293449402,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208942741155624,-693.2255859375,304.1532592773437,0.5165225267410278,0.0611350238323211,0.044140838086605,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740671157837,-6312.2431640625,304.16717529296875,0.9990000128746032,0.5075996518135071,0.401501327753067,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459205664694,-1962.84619140625,298.1361999511719,0.4807221293449402,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473685145378112,0.689456582069397,0.689456582069397,1.0,1.0,-1.0282970666885376,0.4157381951808929,0.612558901309967,0.1699498146772384,0.0,0.0,0.549974262714386,51.40608596801758,54.0,-9.491169929504396,-11652.0029296875,151.6500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.2651523649692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367605090141296,0.5373429656028748,-0.0005824380205012,0.0,0.0002690959372557,0.0,0.0,34.00574493408203,0.0,0.0,0.0,0.3824817240238189,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867568016052,-2039.95947265625,304.1471252441406,0.6989520788192749,0.1427780389785766,0.1298172026872635,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.020717803388834,-690.488037109375,304.1524658203125,0.5145456790924072,0.0608420297503471,0.0439228378236293,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875716209411,-6346.15966796875,304.1580505371094,0.9990000128746032,0.5086268186569214,0.4035169184207916,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078127093613,-1951.70654296875,298.0806884765625,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484252601861953,0.6894485354423523,0.6894485354423523,1.0,1.0,-1.0315136909484863,0.4170327186584472,0.6144809126853943,0.1708810329437255,0.0,0.0,0.5515117645263672,51.88353729248047,57.0,-17.857723236083984,-11706.787109375,153.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.2652962505817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380300879478455,0.5386126041412354,-0.0005825319094583,0.0,0.000269241980277,0.0,0.0,34.117408752441406,0.0,0.0,0.0,0.3828490674495697,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867568016052,-2039.95947265625,304.1471252441406,0.6989520788192749,0.1427780389785766,0.1298172026872635,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.020717803388834,-690.488037109375,304.1524658203125,0.5145456790924072,0.0608420297503471,0.0439228378236293,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875716209411,-6346.15966796875,304.1580505371094,0.9990000128746032,0.5086268186569214,0.4035169184207916,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078127093613,-1951.70654296875,298.0806884765625,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484252601861953,0.6894485354423523,0.6894485354423523,1.0,1.0,-1.0315136909484863,0.4170327186584472,0.6144809126853943,0.1708810329437255,0.0,0.0,0.5515117645263672,51.88353729248047,57.0,-17.857723236083984,-11706.787109375,153.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.2652962505817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380300879478455,0.5386126041412354,-0.0005825319094583,0.0,0.000269241980277,0.0,0.0,34.117408752441406,0.0,0.0,0.0,0.3828490674495697,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949883341789,-2055.26708984375,304.146728515625,0.6979556083679199,0.1436605453491211,0.1306401193141937,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075252056122,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481907516717,-689.530517578125,304.1517639160156,0.5120300650596619,0.0606776550412178,0.0438122972846031,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087947845458984,0.4077105820178985,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726590074598,-1941.6087646484373,298.02447509765625,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504568994045257,0.6893043518066406,0.6893043518066406,1.0,1.0,-1.0376484394073486,0.4195806384086609,0.6180678009986877,0.1723141074180603,0.0,0.0,0.5552515983581543,52.87006759643555,60.0,-21.01563262939453,-11798.619140625,156.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.2656084299087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433635711669922,0.5439488291740417,-0.000585242465604,0.0,0.0002695588045753,0.0,0.0,34.70323181152344,0.0,0.0,0.0,0.3846527338027954,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949883341789,-2055.26708984375,304.146728515625,0.6979556083679199,0.1436605453491211,0.1306401193141937,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075252056122,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206481907516717,-689.530517578125,304.1517639160156,0.5120300650596619,0.0606776550412178,0.0438122972846031,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087947845458984,0.4077105820178985,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726590074598,-1941.6087646484373,298.02447509765625,0.4780075252056122,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504568994045257,0.6893043518066406,0.6893043518066406,1.0,1.0,-1.0376484394073486,0.4195806384086609,0.6180678009986877,0.1723141074180603,0.0,0.0,0.5552515983581543,52.87006759643555,60.0,-21.01563262939453,-11798.619140625,156.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.2656084299087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433635711669922,0.5439488291740417,-0.000585242465604,0.0,0.0002695588045753,0.0,0.0,34.70323181152344,0.0,0.0,0.0,0.3846527338027954,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256535649299,-2070.992919921875,304.1464538574219,0.6959820985794067,0.1445503681898117,0.1314864605665207,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206670947372913,-690.0413208007812,304.1511535644531,0.5091808438301086,0.0606264881789684,0.0437948107719421,293.1399230957031,297.1499938964844,293.1499938964844,0.347639262676239,-6510.9296875,304.138427734375,0.9990000128746032,0.5081063508987427,0.4136355519294739,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393130026757,-1932.06396484375,297.96807861328125,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,293.92742919921875,291.1123962402344,1.0,0.253265380859375,0.689160168170929,0.689160168170929,1.0,1.0,-1.0461076498031616,0.423154205083847,0.6229534149169922,0.1741727143526077,0.0,0.0,0.5610674023628235,54.275184631347656,63.0,-21.512678146362305,-11919.953125,161.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.740234375,18000.0,0.0,0.0,0.2663022577762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526522994041443,0.5532429218292236,-0.0005906360456719,0.0,0.0002702629426494,0.0,0.0,35.77164840698242,0.0,0.0,0.0,0.3878882527351379,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256535649299,-2070.992919921875,304.1464538574219,0.6959820985794067,0.1445503681898117,0.1314864605665207,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206670947372913,-690.0413208007812,304.1511535644531,0.5091808438301086,0.0606264881789684,0.0437948107719421,293.1399230957031,297.1499938964844,293.1499938964844,0.347639262676239,-6510.9296875,304.138427734375,0.9990000128746032,0.5081063508987427,0.4136355519294739,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393130026757,-1932.06396484375,297.96807861328125,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,293.92742919921875,291.1123962402344,1.0,0.253265380859375,0.689160168170929,0.689160168170929,1.0,1.0,-1.0461076498031616,0.423154205083847,0.6229534149169922,0.1741727143526077,0.0,0.0,0.5610674023628235,54.275184631347656,63.0,-21.512678146362305,-11919.953125,161.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.740234375,18000.0,0.0,0.0,0.2663022577762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526522994041443,0.5532429218292236,-0.0005906360456719,0.0,0.0002702629426494,0.0,0.0,35.77164840698242,0.0,0.0,0.0,0.3878882527351379,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885452032089233,-2078.931640625,304.1463317871094,0.6947087049484253,0.1449958235025406,0.1319152861833572,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.473737895488739,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207062922418117,-690.7874755859375,304.15087890625,0.5076882839202881,0.0606401413679122,0.0438177473843097,293.1439208984375,297.1499938964844,293.1499938964844,0.3513313233852386,-6567.3740234375,304.1338195800781,0.9990000128746032,0.507448673248291,0.4171268343925476,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231205627322,-1927.421142578125,297.9398498535156,0.473737895488739,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.254907876253128,0.6890880465507507,0.6890880465507507,1.0,1.0,-1.0510506629943848,0.4252573251724243,0.6257932782173157,0.1752338707447052,0.0,0.0,0.5647212862968445,55.11115646362305,63.0,-21.21198272705078,-11989.849609375,164.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5078125,18000.0,0.0,0.0,0.2668487429618835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587567687034607,0.5593511462211609,-0.0005943609285168,0.0,0.0002708175452426,0.0,0.0,36.49356460571289,0.0,0.0,0.0,0.3900458812713623,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889654979109764,-2086.879638671875,304.146240234375,0.6932852268218994,0.1454409956932068,0.1323467493057251,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719498753547668,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207636915147304,-691.8306274414062,304.1506042480469,0.5061778426170349,0.0606785528361797,0.0438603274524211,293.148681640625,297.1499938964844,293.1499938964844,0.3553512692451477,-6628.4208984375,304.12945556640625,0.9990000128746032,0.5065906047821045,0.4209098219871521,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071497775614,-1922.822509765625,297.9116516113281,0.4719498753547668,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.9244689941406,291.09771728515625,1.0,0.2566825449466705,0.688963770866394,0.688963770866394,1.0,1.0,-1.0563902854919434,0.4275250732898712,0.6288652420043945,0.1763572096824646,0.0,0.0,0.568832516670227,56.02413558959961,66.0,-20.5781307220459,-12064.83984375,167.6046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.3515625,18000.0,0.0,0.0,0.2675510346889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657994151115417,0.5663982033729553,-0.0005987785989418,0.0,0.0002715302980504,0.0,0.0,37.34340286254883,0.0,0.0,0.0,0.3925582766532898,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898038148880004,-2102.71484375,304.1460876464844,0.6900832653045654,0.1463297307491302,0.1332156062126159,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209310613572597,-694.7628173828125,304.1501159667969,0.5031676292419434,0.0608284063637256,0.0440026521682739,293.16021728515625,297.1499938964844,293.1499938964844,0.3642327487468719,-6762.05712890625,304.1215515136719,0.9990000128746032,0.5042897462844849,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.005175604019314,-1913.6461181640625,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887152194976807,0.6887152194976807,1.0,1.0,-1.068084716796875,0.4325121343135834,0.6355725526809692,0.1787934601306915,0.0,0.0,0.5783010125160217,58.0552978515625,69.0,-18.69670486450196,-12228.169921875,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98828125,18000.0,0.0,0.0,0.2694786787033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825687646865845,0.5831784605979919,-0.0006097153527662,0.0,0.0002734865993261,0.0,0.0,39.4366340637207,0.0,0.0,0.0,0.3986279964447021,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898038148880004,-2102.71484375,304.1460876464844,0.6900832653045654,0.1463297307491302,0.1332156062126159,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209310613572597,-694.7628173828125,304.1501159667969,0.5031676292419434,0.0608284063637256,0.0440026521682739,293.16021728515625,297.1499938964844,293.1499938964844,0.3642327487468719,-6762.05712890625,304.1215515136719,0.9990000128746032,0.5042897462844849,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.005175604019314,-1913.6461181640625,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887152194976807,0.6887152194976807,1.0,1.0,-1.068084716796875,0.4325121343135834,0.6355725526809692,0.1787934601306915,0.0,0.0,0.5783010125160217,58.0552978515625,69.0,-18.69670486450196,-12228.169921875,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98828125,18000.0,0.0,0.0,0.2694786787033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825687646865845,0.5831784605979919,-0.0006097153527662,0.0,0.0002734865993261,0.0,0.0,39.4366340637207,0.0,0.0,0.0,0.3986279964447021,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371548771858,-2118.432373046875,304.14599609375,0.686556339263916,0.1472165137529373,0.134090706706047,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803540587425,-699.0,304.149658203125,0.500318169593811,0.0611360669136047,0.0442325547337532,293.1741638183594,297.1499938964844,293.1499938964844,0.3740222454071045,-6907.7265625,304.11474609375,0.9990000128746032,0.5012099742889404,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051444335840642,-1904.4453125,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884666681289673,0.6884666681289673,1.0,1.0,-1.080876111984253,0.4379923641681671,0.6428837776184082,0.1814396530389785,0.0,0.0,0.5892518758773804,60.318336486816406,57.0,-16.51369285583496,-12406.384765625,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.685546875,18000.0,0.0,0.0,0.2721549272537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602681577205658,0.6033050417900085,-0.0006234587635844,0.0,0.0002762026560958,0.0,0.0,42.07270812988281,0.0,0.0,0.0,0.4060500264167785,4.0,0.0,1.0
