time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371548771858,-2118.432373046875,304.14599609375,0.686556339263916,0.1472165137529373,0.134090706706047,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803540587425,-699.0,304.149658203125,0.500318169593811,0.0611360669136047,0.0442325547337532,293.1741638183594,297.1499938964844,293.1499938964844,0.3740222454071045,-6907.7265625,304.11474609375,0.9990000128746032,0.5012099742889404,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051444335840642,-1904.4453125,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884666681289673,0.6884666681289673,1.0,1.0,-1.080876111984253,0.4379923641681671,0.6428837776184082,0.1814396530389785,0.0,0.0,0.5892518758773804,60.318336486816406,57.0,-16.51369285583496,-12406.384765625,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.685546875,18000.0,0.0,0.0,0.2721549272537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602681577205658,0.6033050417900085,-0.0006234587635844,0.0,0.0002762026560958,0.0,0.0,42.07270812988281,0.0,0.0,0.0,0.4060500264167785,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912839025259018,-2130.387451171875,304.1462707519531,0.6894727349281311,0.1481522023677826,0.1348909735679626,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701382935047,-708.5078735351562,304.1487731933594,0.5039296746253967,0.0622255802154541,0.0448528751730918,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403777599334,-6872.86767578125,304.1302490234375,0.9990000128746032,0.4983701109886169,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995969213545,-1889.4051513671875,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881449222564697,0.6881449222564697,1.0,1.0,-1.0793070793151855,0.4370279312133789,0.6422790884971619,0.1816426217555999,0.0,0.0,0.5992923974990845,59.70555114746094,45.0,11.94891357421875,-12492.6884765625,180.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.115234375,18000.0,0.0,0.0,0.2754420638084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242867708206177,0.6249262094497681,-0.0006394502706825,0.0,0.0002795386826619,0.0,0.0,45.08935546875,0.0,0.0,0.0,0.4141715168952942,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912839025259018,-2130.387451171875,304.1462707519531,0.6894727349281311,0.1481522023677826,0.1348909735679626,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701382935047,-708.5078735351562,304.1487731933594,0.5039296746253967,0.0622255802154541,0.0448528751730918,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403777599334,-6872.86767578125,304.1302490234375,0.9990000128746032,0.4983701109886169,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995969213545,-1889.4051513671875,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881449222564697,0.6881449222564697,1.0,1.0,-1.0793070793151855,0.4370279312133789,0.6422790884971619,0.1816426217555999,0.0,0.0,0.5992923974990845,59.70555114746094,45.0,11.94891357421875,-12492.6884765625,180.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.115234375,18000.0,0.0,0.0,0.2754420638084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242867708206177,0.6249262094497681,-0.0006394502706825,0.0,0.0002795386826619,0.0,0.0,45.08935546875,0.0,0.0,0.0,0.4141715168952942,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916621163487434,-2136.82861328125,304.1468811035156,0.698237419128418,0.1491701751947403,0.135675311088562,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220910739153623,-713.1918334960938,304.1487121582031,0.5112940669059753,0.0626803562045097,0.0452767089009285,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990268647670746,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383103080093,-1866.512451171875,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878231763839722,0.6878231763839722,1.0,1.0,-1.0646629333496094,0.4302145838737488,0.6344482898712158,0.1796375960111618,0.0,0.0,0.6021047830581665,56.62347412109375,48.0,46.10082626342773,-12446.263671875,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.927734375,18000.0,0.0,0.0,0.2787065804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356545686721802,0.6363049745559692,-0.0006504257326014,0.0,0.0002828517754096,0.0,0.0,46.875221252441406,0.0,0.0,0.0,0.4187042415142059,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916621163487434,-2136.82861328125,304.1468811035156,0.698237419128418,0.1491701751947403,0.135675311088562,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220910739153623,-713.1918334960938,304.1487121582031,0.5112940669059753,0.0626803562045097,0.0452767089009285,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990268647670746,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383103080093,-1866.512451171875,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878231763839722,0.6878231763839722,1.0,1.0,-1.0646629333496094,0.4302145838737488,0.6344482898712158,0.1796375960111618,0.0,0.0,0.6021047830581665,56.62347412109375,48.0,46.10082626342773,-12446.263671875,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.927734375,18000.0,0.0,0.0,0.2787065804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356545686721802,0.6363049745559692,-0.0006504257326014,0.0,0.0002828517754096,0.0,0.0,46.875221252441406,0.0,0.0,0.0,0.4187042415142059,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918523892760276,-2140.03076171875,304.1470947265625,0.7019104957580566,0.149701252579689,0.1361069530248642,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220031570643186,-711.5302734375,304.14910888671875,0.5134260654449463,0.0627051293849945,0.0452465452253818,293.1675109863281,297.1499938964844,293.1499938964844,0.3534733951091766,-6583.37109375,304.167236328125,0.9990000128746032,0.500579297542572,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.005008562002331,-1855.1138916015625,297.7089233398437,0.4733045101165771,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.6876623034477234,0.6876623034477234,1.0,1.0,-1.058970928192139,0.4275432527065277,0.6314277052879333,0.1789042651653289,0.0,0.0,0.6008864045143127,55.4649772644043,48.0,50.862247467041016,-12415.6904296875,167.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.501953125,18000.0,0.0,0.0,0.2801186442375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359989047050476,0.6366510391235352,-0.0006521291215904,0.0,0.0002842847898136,0.0,0.0,47.00921630859375,0.0,0.0,0.0,0.4189728200435638,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921243131160736,-2144.89990234375,304.1471252441406,0.7047396302223206,0.1502424925565719,0.1365596204996109,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220546200871467,-712.1915283203125,304.149169921875,0.5154073238372803,0.0629721879959106,0.0453361943364143,293.15869140625,297.1499938964844,293.1499938964844,0.3496436774730682,-6525.43603515625,304.1710205078125,0.9990000128746032,0.502086877822876,0.4146910607814789,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820179119706,-1845.3609619140625,297.6933898925781,0.4748644530773163,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544157207012176,0.6876161694526672,0.6876161694526672,1.0,1.0,-1.0553826093673706,0.4258278310298919,0.629554808139801,0.1785859316587448,0.0,0.0,0.5993899703025818,54.68247985839844,51.0,40.1706428527832,-12391.9599609375,164.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.224609375,18000.0,0.0,0.0,0.2813608646392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338468790054321,0.6344983577728271,-0.0006515037384815,0.0,0.0002855455095414,0.0,0.0,46.751220703125,0.0,0.0,0.0,0.4182921350002289,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750336170196,-2158.826171875,304.1468200683594,0.7087538242340088,0.1513659805059433,0.1375244408845901,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282497704029,-719.5941162109375,304.1486511230469,0.5194358229637146,0.0638076364994049,0.0458343997597694,293.1446533203125,297.1499938964844,293.1499938964844,0.3453616499900818,-6462.51611328125,304.1709289550781,0.9990000128746032,0.5047242045402527,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385777674615,-1830.427001953125,297.6531677246094,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875240206718445,0.6875240206718445,1.0,1.0,-1.052388310432434,0.4242625534534454,0.6281257271766663,0.1786739379167556,0.0,0.0,0.5976452231407166,53.830326080322266,54.0,14.346725463867188,-12386.80859375,162.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.2833612859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296989917755127,0.6303475499153137,-0.0006485597114078,0.0,0.0002875757054425,0.0,0.0,46.15691375732422,0.0,0.0,0.0,0.4167801141738891,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750336170196,-2158.826171875,304.1468200683594,0.7087538242340088,0.1513659805059433,0.1375244408845901,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282497704029,-719.5941162109375,304.1486511230469,0.5194358229637146,0.0638076364994049,0.0458343997597694,293.1446533203125,297.1499938964844,293.1499938964844,0.3453616499900818,-6462.51611328125,304.1709289550781,0.9990000128746032,0.5047242045402527,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385777674615,-1830.427001953125,297.6531677246094,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875240206718445,0.6875240206718445,1.0,1.0,-1.052388310432434,0.4242625534534454,0.6281257271766663,0.1786739379167556,0.0,0.0,0.5976452231407166,53.830326080322266,54.0,14.346725463867188,-12386.80859375,162.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.751953125,18000.0,0.0,0.0,0.2833612859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296989917755127,0.6303475499153137,-0.0006485597114078,0.0,0.0002875757054425,0.0,0.0,46.15691375732422,0.0,0.0,0.0,0.4167801141738891,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757492065429,-2175.72265625,304.1463928222656,0.7108550667762756,0.1525344401597976,0.1385604739189148,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257060706615,-730.47314453125,304.1479187011719,0.5226847529411316,0.0648212805390358,0.0465147383511066,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066477060317993,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024429172277,-1818.6771240234373,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.687431812286377,0.687431812286377,1.0,1.0,-1.0538806915283203,0.4246992766857147,0.6291813850402832,0.1795179396867752,0.0,0.0,0.597295880317688,53.76185989379883,57.0,-3.045619010925293,-12432.3701171875,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.2848741114139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278635263442993,0.6285102367401123,-0.0006467177299782,0.0,0.0002891110198106,0.0,0.0,45.86461639404297,0.0,0.0,0.0,0.4160457849502563,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757492065429,-2175.72265625,304.1463928222656,0.7108550667762756,0.1525344401597976,0.1385604739189148,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257060706615,-730.47314453125,304.1479187011719,0.5226847529411316,0.0648212805390358,0.0465147383511066,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066477060317993,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024429172277,-1818.6771240234373,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.687431812286377,0.687431812286377,1.0,1.0,-1.0538806915283203,0.4246992766857147,0.6291813850402832,0.1795179396867752,0.0,0.0,0.597295880317688,53.76185989379883,57.0,-3.045619010925293,-12432.3701171875,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.2848741114139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278635263442993,0.6285102367401123,-0.0006467177299782,0.0,0.0002891110198106,0.0,0.0,45.86461639404297,0.0,0.0,0.0,0.4160457849502563,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738960385322,-2194.52197265625,304.1459350585937,0.7114385366439819,0.1537282168865203,0.1396455317735672,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240639708936214,-743.338134765625,304.147216796875,0.5250392556190491,0.0659485384821891,0.0472968593239784,293.13232421875,297.1499938964844,293.1499938964844,0.3468142449855804,-6490.501953125,304.1563720703125,0.9990000128746032,0.5077373385429382,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709753900766,-1808.91845703125,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872947216033936,0.6872947216033936,1.0,1.0,-1.058910846710205,0.426709771156311,0.632201075553894,0.1809350103139877,0.0,0.0,0.5988637804985046,54.31933975219727,60.0,-13.619730949401855,-12519.6162109375,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.2861177027225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294209361076355,0.6300681233406067,-0.0006471811211667,0.0,0.0002903730783145,0.0,0.0,46.04964828491211,0.0,0.0,0.0,0.4165790379047394,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738960385322,-2194.52197265625,304.1459350585937,0.7114385366439819,0.1537282168865203,0.1396455317735672,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240639708936214,-743.338134765625,304.147216796875,0.5250392556190491,0.0659485384821891,0.0472968593239784,293.13232421875,297.1499938964844,293.1499938964844,0.3468142449855804,-6490.501953125,304.1563720703125,0.9990000128746032,0.5077373385429382,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709753900766,-1808.91845703125,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872947216033936,0.6872947216033936,1.0,1.0,-1.058910846710205,0.426709771156311,0.632201075553894,0.1809350103139877,0.0,0.0,0.5988637804985046,54.31933975219727,60.0,-13.619730949401855,-12519.6162109375,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.2861177027225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294209361076355,0.6300681233406067,-0.0006471811211667,0.0,0.0002903730783145,0.0,0.0,46.04964828491211,0.0,0.0,0.0,0.4165790379047394,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095827005803585,-2214.367919921875,304.1455383300781,0.7108418345451355,0.1549308896064758,0.1407597661018371,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297654420137,-757.8408813476562,304.14654541015625,0.5266963839530945,0.0671838223934173,0.0481698364019393,293.13348388671875,297.1499938964844,293.1499938964844,0.3512949049472809,-6560.78466796875,304.14678955078125,0.9990000128746032,0.507959246635437,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425020650029,-1800.361083984375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871575713157654,0.6871575713157654,1.0,1.0,-1.0667452812194824,0.4299821853637695,0.6367631554603577,0.1828069686889648,0.0,0.0,0.602555513381958,55.38056564331055,63.0,-19.005186080932617,-12641.8974609375,169.41017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.2873306274414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351205706596375,0.6357712745666504,-0.0006506899371743,0.0,0.0002916040539275,0.0,0.0,46.835445404052734,0.0,0.0,0.0,0.418687641620636,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095827005803585,-2214.367919921875,304.1455383300781,0.7108418345451355,0.1549308896064758,0.1407597661018371,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250297654420137,-757.8408813476562,304.14654541015625,0.5266963839530945,0.0671838223934173,0.0481698364019393,293.13348388671875,297.1499938964844,293.1499938964844,0.3512949049472809,-6560.78466796875,304.14678955078125,0.9990000128746032,0.507959246635437,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425020650029,-1800.361083984375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871575713157654,0.6871575713157654,1.0,1.0,-1.0667452812194824,0.4299821853637695,0.6367631554603577,0.1828069686889648,0.0,0.0,0.602555513381958,55.38056564331055,63.0,-19.005186080932617,-12641.8974609375,169.41017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.2873306274414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351205706596375,0.6357712745666504,-0.0006506899371743,0.0,0.0002916040539275,0.0,0.0,46.835445404052734,0.0,0.0,0.0,0.418687641620636,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963646620512008,-2224.4931640625,304.1453552246094,0.71017986536026,0.1555311828851699,0.1413226574659347,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255551729351282,-765.5922241210938,304.1462097167969,0.5273101925849915,0.0678337663412094,0.0486353412270545,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552888393402,-6606.44873046875,304.1419982910156,0.9990000128746032,0.5077447891235352,0.4198234379291534,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290132544934,-1796.3623046875,297.486572265625,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7025756835937,291.1199035644531,1.0,0.2582556903362274,0.6870890259742737,0.6870890259742737,1.0,1.0,-1.0715250968933103,0.4320087730884552,0.639516294002533,0.1838812679052353,0.0,0.0,0.605207085609436,56.07070159912109,63.0,-20.343524932861328,-12713.953125,172.0490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5390625,18000.0,0.0,0.0,0.2879967093467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396045684814453,0.640258252620697,-0.000653701426927,0.0,0.0002922800485976,0.0,0.0,47.47396469116211,0.0,0.0,0.0,0.420374184846878,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969055667519569,-2234.67041015625,304.1452331542969,0.7093109488487244,0.1561290323734283,0.1418871581554412,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.026104774326086,-773.602294921875,304.1459045410156,0.5277993083000183,0.0685009881854057,0.0491164289414882,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250970363617,-6657.9931640625,304.1373291015625,0.9990000128746032,0.5073171854019165,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158913850784,-1792.4866943359375,297.4615783691406,0.4709386825561523,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.70330810546875,291.1122436523437,1.0,0.2598443031311035,0.6869613528251648,0.6869613528251648,1.0,1.0,-1.076788306236267,0.4342415034770965,0.6425468325614929,0.1850184500217437,0.0,0.0,0.6083784699440002,56.853492736816406,66.0,-20.94968605041504,-12791.9580078125,175.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.951171875,18000.0,0.0,0.0,0.2887372970581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451806426048279,0.64583820104599,-0.0006575855077244,0.0,0.0002930316550191,0.0,0.0,48.28348922729492,0.0,0.0,0.0,0.4224899709224701,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877933859825,-2254.9951171875,304.14501953125,0.7070446014404297,0.1573142111301422,0.1430162936449051,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166635841131,-790.3434448242188,304.1454162597656,0.5284644961357117,0.0698806568980217,0.0501185953617095,293.1474914550781,297.1499938964844,293.1499938964844,0.3654152750968933,-6775.8828125,304.12860107421875,0.9990000128746032,0.5058354735374451,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903307713568,-1784.921875,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867058873176575,0.6867058873176575,1.0,1.0,-1.0885415077209473,0.4392664432525635,0.6492750644683838,0.1874829828739166,0.0,0.0,0.6161829233169556,58.6637077331543,69.0,-20.74644088745117,-12963.1376953125,181.85464477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.216796875,18000.0,0.0,0.0,0.2905320823192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595150232315063,0.6601830720901489,-0.0006680192309431,0.0,0.0002948531182482,0.0,0.0,50.4297103881836,0.0,0.0,0.0,0.4279981255531311,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877933859825,-2254.9951171875,304.14501953125,0.7070446014404297,0.1573142111301422,0.1430162936449051,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166635841131,-790.3434448242188,304.1454162597656,0.5284644961357117,0.0698806568980217,0.0501185953617095,293.1474914550781,297.1499938964844,293.1499938964844,0.3654152750968933,-6775.8828125,304.12860107421875,0.9990000128746032,0.5058354735374451,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903307713568,-1784.921875,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867058873176575,0.6867058873176575,1.0,1.0,-1.0885415077209473,0.4392664432525635,0.6492750644683838,0.1874829828739166,0.0,0.0,0.6161829233169556,58.6637077331543,69.0,-20.74644088745117,-12963.1376953125,181.85464477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.216796875,18000.0,0.0,0.0,0.2905320823192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595150232315063,0.6601830720901489,-0.0006680192309431,0.0,0.0002948531182482,0.0,0.0,50.4297103881836,0.0,0.0,0.0,0.4279981255531311,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.099064402282238,-2275.16064453125,304.1448974609375,0.7042701244354248,0.1584822833538055,0.1441403180360794,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305665314197,-809.109375,304.1452331542969,0.5292147397994995,0.0716111809015274,0.0512595921754837,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391931056976,-6909.29052734375,304.12091064453125,0.9990000128746032,0.503351628780365,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653717920184,-1777.4881591796875,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674733698368072,0.6864504814147949,0.6864504814147949,1.0,1.0,-1.1016870737075806,0.4449341297149658,0.6567529439926147,0.190161719918251,0.0,0.0,0.6258319616317749,60.7464599609375,57.0,-19.83768081665039,-13151.3349609375,189.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.87109375,18000.0,0.0,0.0,0.292861670255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779351830482483,0.6786172389984131,-0.0006820643902756,0.0,0.0002972173679154,0.0,0.0,53.31037139892578,0.0,0.0,0.0,0.4351919293403625,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.099064402282238,-2275.16064453125,304.1448974609375,0.7042701244354248,0.1584822833538055,0.1441403180360794,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305665314197,-809.109375,304.1452331542969,0.5292147397994995,0.0716111809015274,0.0512595921754837,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391931056976,-6909.29052734375,304.12091064453125,0.9990000128746032,0.503351628780365,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653717920184,-1777.4881591796875,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674733698368072,0.6864504814147949,0.6864504814147949,1.0,1.0,-1.1016870737075806,0.4449341297149658,0.6567529439926147,0.190161719918251,0.0,0.0,0.6258319616317749,60.7464599609375,57.0,-19.83768081665039,-13151.3349609375,189.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.87109375,18000.0,0.0,0.0,0.292861670255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779351830482483,0.6786172389984131,-0.0006820643902756,0.0,0.0002972173679154,0.0,0.0,53.31037139892578,0.0,0.0,0.0,0.4351919293403625,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343916773796,-2291.16943359375,304.1451721191406,0.7079346776008606,0.1596821546554565,0.1451752185821533,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318830236792564,-845.9486083984375,304.140380859375,0.5378105640411377,0.0740917548537254,0.0529179871082305,293.1701354980469,297.1499938964844,293.1499938964844,0.3716999590396881,-6863.86083984375,304.1356201171875,0.9990000128746032,0.501035213470459,0.4352188408374786,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284672036767,-1764.7791748046875,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658898532390594,0.6861012578010559,0.6861012578010559,1.0,1.0,-1.1007312536239624,0.4441892206668854,0.6565420627593994,0.1905989348888397,0.0,0.0,0.6349232196807861,59.97518157958984,45.0,9.105329513549805,-13240.8544921875,188.01321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.634765625,18000.0,0.0,0.0,0.2956524193286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986323595046997,0.699331521987915,-0.0006991307600401,0.0,0.0003000496362801,0.0,0.0,56.74480056762695,0.0,0.0,0.0,0.4433837532997131,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343916773796,-2291.16943359375,304.1451721191406,0.7079346776008606,0.1596821546554565,0.1451752185821533,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318830236792564,-845.9486083984375,304.140380859375,0.5378105640411377,0.0740917548537254,0.0529179871082305,293.1701354980469,297.1499938964844,293.1499938964844,0.3716999590396881,-6863.86083984375,304.1356201171875,0.9990000128746032,0.501035213470459,0.4352188408374786,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284672036767,-1764.7791748046875,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658898532390594,0.6861012578010559,0.6861012578010559,1.0,1.0,-1.1007312536239624,0.4441892206668854,0.6565420627593994,0.1905989348888397,0.0,0.0,0.6349232196807861,59.97518157958984,45.0,9.105329513549805,-13240.8544921875,188.01321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.634765625,18000.0,0.0,0.0,0.2956524193286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986323595046997,0.699331521987915,-0.0006991307600401,0.0,0.0003000496362801,0.0,0.0,56.74480056762695,0.0,0.0,0.0,0.4433837532997131,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747971892356,-2300.487548828125,304.1458740234375,0.7169905304908752,0.1609432846307754,0.1461781859397888,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697599411011,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.031849630177021,-852.0316772460938,304.14324951171875,0.5500016212463379,0.0756563320755958,0.0541504584252834,293.16046142578125,297.1499938964844,293.1499938964844,0.3578622341156006,-6649.115234375,304.1636657714844,0.9990000128746032,0.5024387240409851,0.4219056069850921,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759182587265,-1744.314453125,297.29766845703125,0.4714697599411011,0.050000000745058,0.2338806688785553,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600634694099426,0.6857520937919617,0.6857520937919617,1.0,1.0,-1.0866100788116455,0.4374926686286926,0.6491174101829529,0.18892502784729,0.0,0.0,0.6365271806716919,56.77717971801758,48.0,46.63744354248047,-13191.9775390625,177.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.65234375,18000.0,0.0,0.0,0.2983073592185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086654305458069,0.7093757390975952,-0.0007102810777723,0.0,0.0003027440398,0.0,0.0,58.64153671264648,0.0,0.0,0.0,0.4475767016410827,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747971892356,-2300.487548828125,304.1458740234375,0.7169905304908752,0.1609432846307754,0.1461781859397888,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714697599411011,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.031849630177021,-852.0316772460938,304.14324951171875,0.5500016212463379,0.0756563320755958,0.0541504584252834,293.16046142578125,297.1499938964844,293.1499938964844,0.3578622341156006,-6649.115234375,304.1636657714844,0.9990000128746032,0.5024387240409851,0.4219056069850921,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759182587265,-1744.314453125,297.29766845703125,0.4714697599411011,0.050000000745058,0.2338806688785553,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600634694099426,0.6857520937919617,0.6857520937919617,1.0,1.0,-1.0866100788116455,0.4374926686286926,0.6491174101829529,0.18892502784729,0.0,0.0,0.6365271806716919,56.77717971801758,48.0,46.63744354248047,-13191.9775390625,177.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.65234375,18000.0,0.0,0.0,0.2983073592185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086654305458069,0.7093757390975952,-0.0007102810777723,0.0,0.0003027440398,0.0,0.0,58.64153671264648,0.0,0.0,0.0,0.4475767016410827,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007297486066818,-2304.805908203125,304.1461486816406,0.7206010818481445,0.161586582660675,0.1467116922140121,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738862514495849,0.050000000745058,0.0492596961557865,293.11151123046875,297.1499938964844,293.1499938964844,0.0320896916091442,-854.90966796875,304.14404296875,0.5539609789848328,0.0760207846760749,0.0544272065162658,293.1491394042969,297.1499938964844,293.1499938964844,0.3520759046077728,-6560.8203125,304.1716003417969,0.9990000128746032,0.5045251250267029,0.4168061017990112,293.2779235839844,297.1499938964844,293.1499938964844,0.004650130867958,-1733.9678955078125,297.2901306152344,0.4738862514495849,0.050000000745058,0.23366679251194,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.149658203125,1.0,0.2581948935985565,0.6855774521827698,0.6855774521827698,1.0,1.0,-1.0811465978622437,0.4348820149898529,0.6462646126747131,0.1883071362972259,0.0,0.0,0.6345086097717285,55.57794189453125,48.0,52.7298469543457,-13159.7041015625,173.95729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760803222656,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.2993850111961365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077372670173645,0.7084484100341797,-0.0007111730519682,0.0,0.0003038377326447,0.0,0.0,58.58833312988281,0.0,0.0,0.0,0.4473319947719574,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.101067766547203,-2310.805419921875,304.146240234375,0.7233636975288391,0.1622336506843567,0.1472608894109726,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755083620548248,0.050000000745058,0.0492288395762443,293.11065673828125,297.1499938964844,293.1499938964844,0.0324306078255176,-859.2102661132812,304.1445007324219,0.5573350191116333,0.0766750648617744,0.0547621436417102,293.13885498046875,297.1499938964844,293.1499938964844,0.3480125665664673,-6499.56787109375,304.17498779296875,0.9990000128746032,0.5065564513206482,0.4132806956768036,293.27691650390625,297.1499938964844,293.1499938964844,0.004627123940736,-1725.122802734375,297.279052734375,0.4755083620548248,0.050000000745058,0.2335204184055328,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241455078125,291.1632385253906,1.0,0.256833404302597,0.685522198677063,0.685522198677063,1.0,1.0,-1.0777627229690552,0.4332340359687805,0.6445286870002747,0.1880668103694915,0.0,0.0,0.6321396827697754,54.76404571533203,51.0,42.93863296508789,-13133.5078125,171.47364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.470703125,18000.0,0.0,0.0,0.3002818524837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039086222648621,0.7046177387237549,-0.0007091368315741,0.0,0.0003047478967346,0.0,0.0,58.00290298461914,0.0,0.0,0.0,0.4459401667118072,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019623354077339,-2327.18017578125,304.14599609375,0.7273290753364563,0.1635518074035644,0.1484026908874511,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773456752300262,0.050000000745058,0.0491934344172477,293.1069030761719,297.1499938964844,293.1499938964844,0.0337300561368465,-876.0596313476562,304.1441345214844,0.5642937421798706,0.0784288123250007,0.0558739230036735,293.12261962890625,297.1499938964844,293.1499938964844,0.3433200716972351,-6430.81494140625,304.1742553710937,0.9990000128746032,0.5101471543312073,0.4091989398002624,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901439152657,-1711.8900146484375,297.2464294433594,0.4773456752300262,0.050000000745058,0.2333524674177169,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.2554784119129181,0.6854117512702942,0.6854117512702942,1.0,1.0,-1.075322508811951,0.4319009184837341,0.6434215903282166,0.1882635205984115,0.0,0.0,0.6285675168037415,53.85250473022461,54.0,15.532478332519531,-13120.208984375,169.09730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.36328125,18000.0,0.0,0.0,0.3015751242637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957646012306213,0.6964672207832336,-0.0007026207749731,0.0,0.0003060604212805,0.0,0.0,56.63159942626953,0.0,0.0,0.0,0.4427683651447296,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019623354077339,-2327.18017578125,304.14599609375,0.7273290753364563,0.1635518074035644,0.1484026908874511,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773456752300262,0.050000000745058,0.0491934344172477,293.1069030761719,297.1499938964844,293.1499938964844,0.0337300561368465,-876.0596313476562,304.1441345214844,0.5642937421798706,0.0784288123250007,0.0558739230036735,293.12261962890625,297.1499938964844,293.1499938964844,0.3433200716972351,-6430.81494140625,304.1742553710937,0.9990000128746032,0.5101471543312073,0.4091989398002624,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901439152657,-1711.8900146484375,297.2464294433594,0.4773456752300262,0.050000000745058,0.2333524674177169,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.2554784119129181,0.6854117512702942,0.6854117512702942,1.0,1.0,-1.075322508811951,0.4319009184837341,0.6434215903282166,0.1882635205984115,0.0,0.0,0.6285675168037415,53.85250473022461,54.0,15.532478332519531,-13120.208984375,169.09730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.36328125,18000.0,0.0,0.0,0.3015751242637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957646012306213,0.6964672207832336,-0.0007026207749731,0.0,0.0003060604212805,0.0,0.0,56.63159942626953,0.0,0.0,0.0,0.4427683651447296,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285060405731,-2346.911865234375,304.1455383300781,0.729518473148346,0.1648960560560226,0.1495982706546783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591062545776,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353787913918495,-897.4025268554688,304.1433410644531,0.5701968669891357,0.0803869813680648,0.0572127439081668,293.1123046875,297.1499938964844,293.1499938964844,0.3423427939414978,-6419.36328125,304.1676940917969,0.9990000128746032,0.5129400491714478,0.4084939360618591,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605120249092,-1702.077392578125,297.2072448730469,0.4776591062545776,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.25563445687294,0.6853012442588806,0.6853012442588806,1.0,1.0,-1.0774749517440796,0.4326499700546264,0.6448249816894531,0.1891628354787826,0.0,0.0,0.6268095970153809,53.73609161376953,57.0,-4.910928249359131,-13157.69140625,169.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.904296875,18000.0,0.0,0.0,0.3023837804794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904147863388062,0.6911122798919678,-0.0006975202122703,0.0,0.0003068810910917,0.0,0.0,55.69004440307617,0.0,0.0,0.0,0.4405964612960815,4.0,0.0,1.0
