time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285060405731,-2346.911865234375,304.1455383300781,0.729518473148346,0.1648960560560226,0.1495982706546783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591062545776,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353787913918495,-897.4025268554688,304.1433410644531,0.5701968669891357,0.0803869813680648,0.0572127439081668,293.1123046875,297.1499938964844,293.1499938964844,0.3423427939414978,-6419.36328125,304.1676940917969,0.9990000128746032,0.5129400491714478,0.4084939360618591,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605120249092,-1702.077392578125,297.2072448730469,0.4776591062545776,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.25563445687294,0.6853012442588806,0.6853012442588806,1.0,1.0,-1.0774749517440796,0.4326499700546264,0.6448249816894531,0.1891628354787826,0.0,0.0,0.6268095970153809,53.73609161376953,57.0,-4.910928249359131,-13157.69140625,169.50592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.904296875,18000.0,0.0,0.0,0.3023837804794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904147863388062,0.6911122798919678,-0.0006975202122703,0.0,0.0003068810910917,0.0,0.0,55.69004440307617,0.0,0.0,0.0,0.4405964612960815,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985750198364,-2368.6259765625,304.14508056640625,0.7302468419075012,0.1662472188472747,0.1508270353078842,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563045024872,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371870249509811,-920.6818237304688,304.1425476074219,0.5747630596160889,0.0824234262108802,0.0586379319429397,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630039691925,-6453.39111328125,304.15838623046875,0.9990000128746032,0.5148288011550903,0.4105173945426941,293.269775390625,297.1499938964844,293.1499938964844,0.0045354519970715,-1694.33056640625,297.16424560546875,0.4767563045024872,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569937705993652,0.6851361989974976,0.6851361989974976,1.0,1.0,-1.0832083225250244,0.4350149035453796,0.648193359375,0.1905851811170578,0.0,0.0,0.6274588704109192,54.25718307495117,60.0,-17.321365356445312,-13238.6015625,172.12997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.3029636740684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895722150802612,0.6902680397033691,-0.0006958139711059,0.0,0.0003074695996474,0.0,0.0,55.48599243164063,0.0,0.0,0.0,0.4401852786540985,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985750198364,-2368.6259765625,304.14508056640625,0.7302468419075012,0.1662472188472747,0.1508270353078842,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563045024872,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371870249509811,-920.6818237304688,304.1425476074219,0.5747630596160889,0.0824234262108802,0.0586379319429397,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630039691925,-6453.39111328125,304.15838623046875,0.9990000128746032,0.5148288011550903,0.4105173945426941,293.269775390625,297.1499938964844,293.1499938964844,0.0045354519970715,-1694.33056640625,297.16424560546875,0.4767563045024872,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569937705993652,0.6851361989974976,0.6851361989974976,1.0,1.0,-1.0832083225250244,0.4350149035453796,0.648193359375,0.1905851811170578,0.0,0.0,0.6274588704109192,54.25718307495117,60.0,-17.321365356445312,-13238.6015625,172.12997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.3029636740684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895722150802612,0.6902680397033691,-0.0006958139711059,0.0,0.0003074695996474,0.0,0.0,55.48599243164063,0.0,0.0,0.0,0.4401852786540985,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165139794349,-2391.205810546875,304.1446838378906,0.7297996282577515,0.1675861924886703,0.1520670354366302,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517870903015,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852019190788,-945.000244140625,304.1418762207031,0.5781496167182922,0.0844990909099578,0.0601098500192165,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.97412109375,304.14825439453125,0.9990000128746032,0.5157771110534668,0.4147162139415741,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131058432161,-1687.7261962890625,297.1193542480469,0.4748517870903015,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849711537361145,0.6849711537361145,1.0,1.0,-1.0917537212371826,0.4386662244796753,0.6530874967575073,0.1924180835485458,0.0,0.0,0.6306774020195007,55.2935676574707,63.0,-23.19449806213379,-13355.7333984375,176.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.740234375,18000.0,0.0,0.0,0.3035839200019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940324306488037,0.694730818271637,-0.0006984092760831,0.0,0.0003080990863963,0.0,0.0,56.1641845703125,0.0,0.0,0.0,0.441877156496048,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165139794349,-2391.205810546875,304.1446838378906,0.7297996282577515,0.1675861924886703,0.1520670354366302,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517870903015,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852019190788,-945.000244140625,304.1418762207031,0.5781496167182922,0.0844990909099578,0.0601098500192165,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.97412109375,304.14825439453125,0.9990000128746032,0.5157771110534668,0.4147162139415741,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131058432161,-1687.7261962890625,297.1193542480469,0.4748517870903015,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849711537361145,0.6849711537361145,1.0,1.0,-1.0917537212371826,0.4386662244796753,0.6530874967575073,0.1924180835485458,0.0,0.0,0.6306774020195007,55.2935676574707,63.0,-23.19449806213379,-13355.7333984375,176.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.740234375,18000.0,0.0,0.0,0.3035839200019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940324306488037,0.694730818271637,-0.0006984092760831,0.0,0.0003080990863963,0.0,0.0,56.1641845703125,0.0,0.0,0.0,0.441877156496048,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.106030985713005,-2402.57666015625,304.14453125,0.7292158007621765,0.1682464331388473,0.1526856273412704,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735686480998993,0.050000000745058,0.0492655895650386,293.09295654296875,297.1499938964844,293.1499938964844,0.0400550030171871,-957.3941040039062,304.1416015625,0.5794674754142761,0.0855449214577674,0.0608571283519268,293.1104736328125,297.1499938964844,293.1499938964844,0.3517153263092041,-6568.576171875,304.1432189941406,0.9990000128746032,0.5158979296684265,0.4174860715866089,293.2666931152344,297.1499938964844,293.1499938964844,0.004502581898123,-1684.669921875,297.0965881347656,0.4735686480998993,0.050000000745058,0.2336947470903396,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.5461730957031,291.123291015625,1.0,0.2607564628124237,0.6848886013031006,0.6848886013031006,1.0,1.0,-1.096884846687317,0.4408873617649078,0.6559975147247314,0.193456694483757,0.0,0.0,0.6332321166992188,55.974735260009766,63.0,-24.426889419555664,-13425.3720703125,179.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.705078125,18000.0,0.0,0.0,0.3039880692958832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982895731925964,0.6989910006523132,-0.0007014192524366,0.0,0.000308509246679,0.0,0.0,56.85010528564453,0.0,0.0,0.0,0.4435383677482605,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066441014409065,-2413.904296875,304.1444091796875,0.728431761264801,0.1688986122608184,0.1533009111881256,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720803797245025,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410331413149833,-969.8828735351562,304.1413269042969,0.5805705785751343,0.0865934863686561,0.0616095177829265,293.11358642578125,297.1499938964844,293.1499938964844,0.3550788164138794,-6620.20556640625,304.1383361816406,0.9990000128746032,0.5157864689826965,0.420634001493454,293.265869140625,297.1499938964844,293.1499938964844,0.004492315929383,-1681.6964111328125,297.0736999511719,0.4720803797245025,0.050000000745058,0.2338266223669052,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623710632324219,0.6847444772720337,0.6847444772720337,1.0,1.0,-1.1024961471557615,0.4433162212371826,0.6591799259185791,0.1945468187332153,0.0,0.0,0.636385440826416,56.750606536865234,66.0,-24.78656768798828,-13500.90625,182.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.85546875,18000.0,0.0,0.0,0.3044922649860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038677334785461,0.7045733332633972,-0.0007055833702906,0.0,0.0003090209502261,0.0,0.0,57.77066421508789,0.0,0.0,0.0,0.445738136768341,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078548207879066,-2436.212158203125,304.1442565917969,0.7263681888580322,0.1701749265193939,0.1545162945985794,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430014878511428,-995.0061645507812,304.1409606933594,0.5822311043739319,0.0886930301785469,0.0631242468953132,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721833229065,-6738.48486328125,304.1292724609375,0.9990000128746032,0.5148828029632568,0.4278840124607086,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721919111907,-1675.826171875,297.02801513671875,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844561696052551,0.6844561696052551,1.0,1.0,-1.1149213314056396,0.4487339556217193,0.6661874055862427,0.1968854069709777,0.0,0.0,0.6443334221839905,58.55064010620117,69.0,-23.869983673095703,-13666.5419921875,189.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.1953125,18000.0,0.0,0.0,0.3058915436267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187599539756775,0.7194772362709045,-0.0007173230987973,0.0,0.0003104410425294,0.0,0.0,60.31318664550781,0.0,0.0,0.0,0.4516885876655578,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078548207879066,-2436.212158203125,304.1442565917969,0.7263681888580322,0.1701749265193939,0.1545162945985794,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430014878511428,-995.0061645507812,304.1409606933594,0.5822311043739319,0.0886930301785469,0.0631242468953132,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721833229065,-6738.48486328125,304.1292724609375,0.9990000128746032,0.5148828029632568,0.4278840124607086,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721919111907,-1675.826171875,297.02801513671875,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844561696052551,0.6844561696052551,1.0,1.0,-1.1149213314056396,0.4487339556217193,0.6661874055862427,0.1968854069709777,0.0,0.0,0.6443334221839905,58.55064010620117,69.0,-23.869983673095703,-13666.5419921875,189.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.1953125,18000.0,0.0,0.0,0.3058915436267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187599539756775,0.7194772362709045,-0.0007173230987973,0.0,0.0003104410425294,0.0,0.0,60.31318664550781,0.0,0.0,0.0,0.4516885876655578,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090365126729011,-2457.90625,304.1441955566406,0.723793625831604,0.17140993475914,0.155705377459526,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641339778900146,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.04502385109663,-1020.8582153320312,304.1405944824219,0.583463191986084,0.0909358337521553,0.0646883323788642,293.1353759765625,297.1499938964844,293.1499938964844,0.3718273341655731,-6872.681640625,304.12127685546875,0.9990000128746032,0.5130040645599365,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522848911583,-1669.9293212890625,296.9824523925781,0.4641339778900146,0.050000000745058,0.2344910502433776,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701080739498138,0.6841678619384766,0.6841678619384766,1.0,1.0,-1.1286606788635254,0.4547728300094604,0.6738877892494202,0.1993898600339889,0.0,0.0,0.654292106628418,60.63054275512695,72.0,-21.97303581237793,-13847.3642578125,198.0326538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.17578125,18000.0,0.0,0.0,0.3079237341880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382923364639282,0.739025890827179,-0.0007335384725593,0.0,0.0003125034563709,0.0,0.0,63.80384063720703,0.0,0.0,0.0,0.4596154689788818,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090365126729011,-2457.90625,304.1441955566406,0.723793625831604,0.17140993475914,0.155705377459526,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641339778900146,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.04502385109663,-1020.8582153320312,304.1405944824219,0.583463191986084,0.0909358337521553,0.0646883323788642,293.1353759765625,297.1499938964844,293.1499938964844,0.3718273341655731,-6872.681640625,304.12127685546875,0.9990000128746032,0.5130040645599365,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522848911583,-1669.9293212890625,296.9824523925781,0.4641339778900146,0.050000000745058,0.2344910502433776,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701080739498138,0.6841678619384766,0.6841678619384766,1.0,1.0,-1.1286606788635254,0.4547728300094604,0.6738877892494202,0.1993898600339889,0.0,0.0,0.654292106628418,60.63054275512695,72.0,-21.97303581237793,-13847.3642578125,198.0326538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.17578125,18000.0,0.0,0.0,0.3079237341880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382923364639282,0.739025890827179,-0.0007335384725593,0.0,0.0003125034563709,0.0,0.0,63.80384063720703,0.0,0.0,0.0,0.4596154689788818,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102281510829925,-2479.71923828125,304.1441650390625,0.7209898233413696,0.172690600156784,0.1569109112024307,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767517089844,297.1499938964844,293.1499938964844,0.0477432832121849,-1055.7933349609375,304.13916015625,0.586333692073822,0.094224028289318,0.0668345764279365,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611898899078,-7016.87060546875,304.1146850585937,0.9990000128746032,0.5096834301948547,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338307343423,-1664.463623046875,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837810277938843,0.6837810277938843,1.0,1.0,-1.143899917602539,0.461547702550888,0.6823521852493286,0.2019000947475433,0.0,0.0,0.6661295294761658,62.907108306884766,60.0,-20.895069122314453,-14044.19140625,207.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.474609375,18000.0,0.0,0.0,0.3106810748577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621381878852844,0.7628924250602722,-0.0007542269886471,0.0,0.0003153018187731,0.0,0.0,68.28872680664062,0.0,0.0,0.0,0.4694434404373169,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102281510829925,-2479.71923828125,304.1441650390625,0.7209898233413696,0.172690600156784,0.1569109112024307,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767517089844,297.1499938964844,293.1499938964844,0.0477432832121849,-1055.7933349609375,304.13916015625,0.586333692073822,0.094224028289318,0.0668345764279365,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611898899078,-7016.87060546875,304.1146850585937,0.9990000128746032,0.5096834301948547,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338307343423,-1664.463623046875,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837810277938843,0.6837810277938843,1.0,1.0,-1.143899917602539,0.461547702550888,0.6823521852493286,0.2019000947475433,0.0,0.0,0.6661295294761658,62.907108306884766,60.0,-20.895069122314453,-14044.19140625,207.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.474609375,18000.0,0.0,0.0,0.3106810748577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621381878852844,0.7628924250602722,-0.0007542269886471,0.0,0.0003153018187731,0.0,0.0,68.28872680664062,0.0,0.0,0.0,0.4694434404373169,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735867500305,-2498.541748046875,304.1443786621094,0.7241734862327576,0.1741028577089309,0.1581212133169174,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267300367355,-1096.84814453125,304.13751220703125,0.5965125560760498,0.0980051010847091,0.0694515407085418,293.1671142578125,297.1499938964844,293.1499938964844,0.379522293806076,-6979.638671875,304.1304626464844,0.9990000128746032,0.5068175792694092,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061751104891,-1654.6610107421875,296.9049377441406,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.683394193649292,0.683394193649292,1.0,1.0,-1.14489483833313,0.4619096517562866,0.6829851269721985,0.2019128948450088,0.0,0.0,0.6774730086326599,62.24226379394531,48.0,8.583918571472168,-14136.47265625,206.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.509765625,18000.0,0.0,0.0,0.3140346705913543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886302471160889,0.7894091010093689,-0.0007788529619574,0.0,0.0003187052789144,0.0,0.0,73.60523986816406,0.0,0.0,0.0,0.4804882109165191,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735867500305,-2498.541748046875,304.1443786621094,0.7241734862327576,0.1741028577089309,0.1581212133169174,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267300367355,-1096.84814453125,304.13751220703125,0.5965125560760498,0.0980051010847091,0.0694515407085418,293.1671142578125,297.1499938964844,293.1499938964844,0.379522293806076,-6979.638671875,304.1304626464844,0.9990000128746032,0.5068175792694092,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061751104891,-1654.6610107421875,296.9049377441406,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.683394193649292,0.683394193649292,1.0,1.0,-1.14489483833313,0.4619096517562866,0.6829851269721985,0.2019128948450088,0.0,0.0,0.6774730086326599,62.24226379394531,48.0,8.583918571472168,-14136.47265625,206.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.509765625,18000.0,0.0,0.0,0.3140346705913543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886302471160889,0.7894091010093689,-0.0007788529619574,0.0,0.0003187052789144,0.0,0.0,73.60523986816406,0.0,0.0,0.0,0.4804882109165191,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116551533341407,-2505.12353515625,304.14471435546875,0.727797269821167,0.1748534888029098,0.1587343364953994,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637850224971771,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.052249975502491,-1113.853759765625,304.13739013671875,0.6029560565948486,0.099581204354763,0.0706177651882171,293.166259765625,297.1499938964844,293.1499938964844,0.3739938735961914,-6893.06494140625,304.14410400390625,0.9990000128746032,0.5067642331123352,0.4367750287055969,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867267668247,-1646.8074951171875,296.8980712890625,0.4637850224971771,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.2710493206977844,0.6832007765769958,0.6832007765769958,1.0,1.0,-1.1402182579040527,0.4597713947296142,0.6804468035697937,0.2009788304567337,0.0,0.0,0.6803019046783447,60.91672134399414,48.0,29.785791397094727,-14131.9658203125,202.3114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17794.005859375,18000.0,0.0,0.0,0.3157339096069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983863353729248,0.7991757392883301,-0.0007894170121289,0.0,0.0003204297972843,0.0,0.0,75.73176574707031,0.0,0.0,0.0,0.4846488237380981,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119867265224456,-2510.70751953125,304.14508056640625,0.7325761914253235,0.1756312102079391,0.1593546271324157,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677993953227997,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.053244050592184,-1126.548583984375,304.13787841796875,0.6095883250236511,0.1007750853896141,0.0715409964323043,293.1595153808594,297.1499938964844,293.1499938964844,0.3660980463027954,-6771.119140625,304.1595458984375,0.9990000128746032,0.5078807473182678,0.4292684197425842,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649156577885,-1637.7685546875,296.8952941894531,0.4677993953227997,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.267823725938797,0.683037281036377,0.683037281036377,1.0,1.0,-1.132590413093567,0.4563221633434295,0.6762682795524597,0.1995146125555038,0.0,0.0,0.6810756325721741,59.08329772949219,51.0,47.82932662963867,-14093.9970703125,196.3101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.685546875,18000.0,0.0,0.0,0.31732177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041192889213562,0.8049159049987793,-0.0007966602570377,0.0,0.0003220412763766,0.0,0.0,77.07356262207031,0.0,0.0,0.0,0.4871653020381927,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656027674675,-2524.06494140625,304.1453857421875,0.7388423681259155,0.1772197782993316,0.160701647400856,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046461582183,-1141.1903076171875,304.1399841308594,0.6169292330741882,0.1022244319319725,0.0726862400770187,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.111328125,304.1715087890625,0.9990000128746032,0.5121986269950867,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274140916764,-1622.1055908203125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827102899551392,0.6827102899551392,1.0,1.0,-1.125327467918396,0.4531712532043457,0.6721561551094055,0.1975374519824981,0.0,0.0,0.6782628297805786,57.13470458984375,54.0,47.06247329711914,-14051.4228515625,190.27394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.3199885487556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036757707595825,0.8044753670692444,-0.000799611734692,0.0,0.0003247476997785,0.0,0.0,77.2259292602539,0.0,0.0,0.0,0.4872273802757263,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656027674675,-2524.06494140625,304.1453857421875,0.7388423681259155,0.1772197782993316,0.160701647400856,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046461582183,-1141.1903076171875,304.1399841308594,0.6169292330741882,0.1022244319319725,0.0726862400770187,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.111328125,304.1715087890625,0.9990000128746032,0.5121986269950867,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274140916764,-1622.1055908203125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827102899551392,0.6827102899551392,1.0,1.0,-1.125327467918396,0.4531712532043457,0.6721561551094055,0.1975374519824981,0.0,0.0,0.6782628297805786,57.13470458984375,54.0,47.06247329711914,-14051.4228515625,190.27394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.3199885487556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036757707595825,0.8044753670692444,-0.000799611734692,0.0,0.0003247476997785,0.0,0.0,77.2259292602539,0.0,0.0,0.0,0.4872273802757263,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.113860547542572,-2543.575439453125,304.14508056640625,0.7427997589111328,0.1788517534732818,0.1621263176202774,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759035050869,-1156.3563232421875,304.1413269042969,0.6214231252670288,0.1039835959672927,0.0737269222736358,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337410926819,-6566.11181640625,304.17120361328125,0.9990000128746032,0.516423761844635,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007899075746,-1611.878173828125,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77899169921875,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795988082885742,0.6795988082885742,1.0,1.0,-1.1239134073257446,0.4522296190261841,0.6716837882995605,0.1956916153430938,0.0,0.0,0.6752701997756958,56.31863021850586,57.0,23.403526306152344,-14041.6953125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.837890625,18000.0,0.0,0.0,0.322010189294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976608872413635,0.7984555959701538,-0.0007947016856633,0.0,0.0003267994325142,0.0,0.0,76.0127182006836,0.0,0.0,0.0,0.4847973883152008,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.113860547542572,-2543.575439453125,304.14508056640625,0.7427997589111328,0.1788517534732818,0.1621263176202774,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759035050869,-1156.3563232421875,304.1413269042969,0.6214231252670288,0.1039835959672927,0.0737269222736358,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337410926819,-6566.11181640625,304.17120361328125,0.9990000128746032,0.516423761844635,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007899075746,-1611.878173828125,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77899169921875,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795988082885742,0.6795988082885742,1.0,1.0,-1.1239134073257446,0.4522296190261841,0.6716837882995605,0.1956916153430938,0.0,0.0,0.6752701997756958,56.31863021850586,57.0,23.403526306152344,-14041.6953125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.837890625,18000.0,0.0,0.0,0.322010189294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976608872413635,0.7984555959701538,-0.0007947016856633,0.0,0.0003267994325142,0.0,0.0,76.0127182006836,0.0,0.0,0.0,0.4847973883152008,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148556470870971,-2560.95703125,304.14508056640625,0.7451047897338867,0.1805189251899719,0.1636130362749099,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736142158508301,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350357055664,-1180.6319580078125,304.14111328125,0.6261087656021118,0.1065871119499206,0.0754510089755058,293.10699462890625,297.1499938964844,293.1499938964844,0.3508214950561523,-6544.0478515625,304.1667785644531,0.9990000128746032,0.5194551944732666,0.4173872768878937,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780763469636,-1602.0980224609375,296.86639404296875,0.4736142158508301,0.050000000745058,0.2336899042129516,291.1917419433594,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.1959533691406,1.0,0.264193594455719,0.6627722978591919,0.6627722978591919,1.0,1.0,-1.1273930072784424,0.4490981698036194,0.6782948970794678,0.1899361908435821,0.0,0.0,0.6682913303375244,56.26619720458984,60.0,43.21452331542969,-14004.9853515625,189.2612152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.544921875,18000.0,0.0,0.0,0.3233490884304046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876334190368652,0.7884200215339661,-0.000786627002526,0.0,0.0003281582030467,0.0,0.0,74.02401733398438,0.0,0.0,0.0,0.4805562496185303,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148556470870971,-2560.95703125,304.14508056640625,0.7451047897338867,0.1805189251899719,0.1636130362749099,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736142158508301,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350357055664,-1180.6319580078125,304.14111328125,0.6261087656021118,0.1065871119499206,0.0754510089755058,293.10699462890625,297.1499938964844,293.1499938964844,0.3508214950561523,-6544.0478515625,304.1667785644531,0.9990000128746032,0.5194551944732666,0.4173872768878937,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780763469636,-1602.0980224609375,296.86639404296875,0.4736142158508301,0.050000000745058,0.2336899042129516,291.1917419433594,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.1959533691406,1.0,0.264193594455719,0.6627722978591919,0.6627722978591919,1.0,1.0,-1.1273930072784424,0.4490981698036194,0.6782948970794678,0.1899361908435821,0.0,0.0,0.6682913303375244,56.26619720458984,60.0,43.21452331542969,-14004.9853515625,189.2612152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.544921875,18000.0,0.0,0.0,0.3233490884304046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876334190368652,0.7884200215339661,-0.000786627002526,0.0,0.0003281582030467,0.0,0.0,74.02401733398438,0.0,0.0,0.0,0.4805562496185303,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159793436527252,-2580.811767578125,304.14483642578125,0.7459684014320374,0.1821952313184738,0.1651353538036346,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101292133331,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811605453491,-1209.05859375,304.1404724121094,0.6299908757209778,0.1093638688325882,0.0773888528347015,293.1027526855469,297.1499938964844,293.1499938964844,0.3521496653556824,-6566.791015625,304.15887451171875,0.9990000128746032,0.5214174389839172,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.00425690645352,-1593.4974365234375,296.8562316894531,0.4725101292133331,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99627685546875,293.49688720703125,291.2135314941406,1.0,0.2657562792301178,0.651988685131073,0.651988685131073,1.0,1.0,-1.1345003843307495,0.4490543603897095,0.6854459643363953,0.1860230863094329,0.0,0.0,0.65804123878479,56.84444427490234,63.0,22.28238296508789,-13969.9228515625,192.60958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.783203125,18000.0,0.0,0.0,0.323923647403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663847804069519,0.7671532034873962,-0.0007684169104322,0.0,0.0003287412982899,0.0,0.0,69.83875274658203,0.0,0.0,0.0,0.4718694984912872,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159793436527252,-2580.811767578125,304.14483642578125,0.7459684014320374,0.1821952313184738,0.1651353538036346,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101292133331,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811605453491,-1209.05859375,304.1404724121094,0.6299908757209778,0.1093638688325882,0.0773888528347015,293.1027526855469,297.1499938964844,293.1499938964844,0.3521496653556824,-6566.791015625,304.15887451171875,0.9990000128746032,0.5214174389839172,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.00425690645352,-1593.4974365234375,296.8562316894531,0.4725101292133331,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99627685546875,293.49688720703125,291.2135314941406,1.0,0.2657562792301178,0.651988685131073,0.651988685131073,1.0,1.0,-1.1345003843307495,0.4490543603897095,0.6854459643363953,0.1860230863094329,0.0,0.0,0.65804123878479,56.84444427490234,63.0,22.28238296508789,-13969.9228515625,192.60958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.783203125,18000.0,0.0,0.0,0.323923647403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663847804069519,0.7671532034873962,-0.0007684169104322,0.0,0.0003287412982899,0.0,0.0,69.83875274658203,0.0,0.0,0.0,0.4718694984912872,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.116664707660675,-2593.138671875,304.14453125,0.7459446787834167,0.1830332428216934,0.1659040600061416,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715546667575836,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607435330748558,-1224.688720703125,304.1401062011719,0.631567120552063,0.1107678338885307,0.07838024944067,293.10272216796875,297.1499938964844,293.1499938964844,0.3540168106555938,-6596.41748046875,304.15386962890625,0.9990000128746032,0.522022008895874,0.4217272102832794,293.2401428222656,297.1499938964844,293.1499938964844,0.0042496952228248,-1591.079833984375,296.84478759765625,0.4715546667575836,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994201660156,291.21099853515625,1.0,0.2668991088867187,0.6480664014816284,0.6480664014816284,1.0,1.0,-1.1391302347183228,0.4499170780181885,0.689213216304779,0.1846136897802353,0.0,0.0,0.6540113091468811,57.332950592041016,63.0,6.414173603057861,-13968.197265625,195.0246734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18200.091796875,18000.0,0.0,0.0,0.3239527940750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562991380691528,0.7570580244064331,-0.0007588743465021,0.0,0.0003287708968855,0.0,0.0,67.84156799316406,0.0,0.0,0.0,0.467700332403183,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174037978053093,-2606.49072265625,304.1441650390625,0.7456660270690918,0.1838698089122772,0.1666759699583053,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550338745117,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619396045804023,-1240.898681640625,304.1397399902344,0.6329218745231628,0.1121753975749015,0.0793785825371742,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313518047333,-6635.68603515625,304.1485900878906,0.9990000128746032,0.522384762763977,0.4241897463798523,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441035620868,-1589.5203857421875,296.8307189941406,0.4703550338745117,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.2038269042969,1.0,0.2682462334632873,0.6448394060134888,0.6448394060134888,1.0,1.0,-1.1443614959716797,0.4512511491775512,0.6931103467941284,0.1835134029388427,0.0,0.0,0.6509197354316711,57.93686676025391,66.0,-7.658002853393555,-13979.79296875,197.87350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.794921875,18000.0,0.0,0.0,0.3238564729690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478460073471069,0.7485965490341187,-0.0007505379035137,0.0,0.000328673137119,0.0,0.0,66.17105102539062,0.0,0.0,0.0,0.4641798138618469,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803034067154,-2635.023681640625,304.1434936523437,0.7444790005683899,0.1855342090129852,0.1682238131761551,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864274024963,-1274.386962890625,304.1390686035156,0.6350547075271606,0.1149915605783462,0.0813865736126899,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307482719421,-6737.126953125,304.1380920410156,0.9990000128746032,0.5224103927612305,0.4302932620048523,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362790554761,-1588.087890625,296.7981262207031,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714583575725555,0.6399269700050354,0.6399269700050354,1.0,1.0,-1.156333327293396,0.4550473988056183,0.7012859582901001,0.1821364611387252,0.0,0.0,0.6477314829826355,59.44628143310547,69.0,-26.79121398925781,-14041.0791015625,204.7235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.62890625,18000.0,0.0,0.0,0.3234599530696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370175719261169,0.737756609916687,-0.0007390315877273,0.0,0.0003282707475591,0.0,0.0,64.01143646240234,0.0,0.0,0.0,0.4596086144447326,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803034067154,-2635.023681640625,304.1434936523437,0.7444790005683899,0.1855342090129852,0.1682238131761551,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864274024963,-1274.386962890625,304.1390686035156,0.6350547075271606,0.1149915605783462,0.0813865736126899,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307482719421,-6737.126953125,304.1380920410156,0.9990000128746032,0.5224103927612305,0.4302932620048523,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362790554761,-1588.087890625,296.7981262207031,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714583575725555,0.6399269700050354,0.6399269700050354,1.0,1.0,-1.156333327293396,0.4550473988056183,0.7012859582901001,0.1821364611387252,0.0,0.0,0.6477314829826355,59.44628143310547,69.0,-26.79121398925781,-14041.0791015625,204.7235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.62890625,18000.0,0.0,0.0,0.3234599530696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370175719261169,0.737756609916687,-0.0007390315877273,0.0,0.0003282707475591,0.0,0.0,64.01143646240234,0.0,0.0,0.0,0.4596086144447326,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092610955238,-2664.451416015625,304.1429443359375,0.7426528334617615,0.1871805936098098,0.1697689145803451,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880268931388,-1309.0,304.1385498046875,0.6366392970085144,0.1179254949092865,0.0834330916404724,293.119384765625,297.1499938964844,293.1499938964844,0.3713143467903137,-6860.9462890625,304.1284484863281,0.9990000128746032,0.5214622616767883,0.4376474618911743,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311139404773,-1587.833740234375,296.7636108398437,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752291262149811,0.6364986896514893,0.6364986896514893,1.0,1.0,-1.1699342727661133,0.4599919319152832,0.7099424004554749,0.1817812323570251,0.0,0.0,0.648374080657959,61.29474258422852,72.0,-34.29834747314453,-14145.70703125,212.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.3230816721916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346686124801636,0.7354036569595337,-0.0007350710802711,0.0,0.0003278868098277,0.0,0.0,63.45061874389648,0.0,0.0,0.0,0.4585034847259521,4.0,0.0,1.0
