time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092610955238,-2664.451416015625,304.1429443359375,0.7426528334617615,0.1871805936098098,0.1697689145803451,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880268931388,-1309.0,304.1385498046875,0.6366392970085144,0.1179254949092865,0.0834330916404724,293.119384765625,297.1499938964844,293.1499938964844,0.3713143467903137,-6860.9462890625,304.1284484863281,0.9990000128746032,0.5214622616767883,0.4376474618911743,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311139404773,-1587.833740234375,296.7636108398437,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752291262149811,0.6364986896514893,0.6364986896514893,1.0,1.0,-1.1699342727661133,0.4599919319152832,0.7099424004554749,0.1817812323570251,0.0,0.0,0.648374080657959,61.29474258422852,72.0,-34.29834747314453,-14145.70703125,212.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.3230816721916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346686124801636,0.7354036569595337,-0.0007350710802711,0.0,0.0003278868098277,0.0,0.0,63.45061874389648,0.0,0.0,0.0,0.4585034847259521,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344040870666,-2693.69189453125,304.1426086425781,0.7404475808143616,0.1888030171394348,0.1713016778230667,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092522263526,-1351.239501953125,304.1372985839844,0.6389531493186951,0.1217062175273895,0.0859658494591713,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.519060492515564,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272303253412,-1587.997802734375,296.72998046875,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794362306594848,0.6341468691825867,0.6341468691825867,1.0,1.0,-1.1851381063461304,0.4659175276756286,0.7192205786705017,0.1824948340654373,0.0,0.0,0.6524087190628052,63.396297454833984,60.0,-34.9857063293457,-14284.32421875,222.3294372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9296875,18000.0,0.0,0.0,0.3230435252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400943636894226,0.7408325672149658,-0.0007382252370007,0.0,0.000327848130837,0.0,0.0,64.34656524658203,0.0,0.0,0.0,0.460604190826416,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344040870666,-2693.69189453125,304.1426086425781,0.7404475808143616,0.1888030171394348,0.1713016778230667,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092522263526,-1351.239501953125,304.1372985839844,0.6389531493186951,0.1217062175273895,0.0859658494591713,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.519060492515564,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272303253412,-1587.997802734375,296.72998046875,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794362306594848,0.6341468691825867,0.6341468691825867,1.0,1.0,-1.1851381063461304,0.4659175276756286,0.7192205786705017,0.1824948340654373,0.0,0.0,0.6524087190628052,63.396297454833984,60.0,-34.9857063293457,-14284.32421875,222.3294372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9296875,18000.0,0.0,0.0,0.3230435252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400943636894226,0.7408325672149658,-0.0007382252370007,0.0,0.000327848130837,0.0,0.0,64.34656524658203,0.0,0.0,0.0,0.460604190826416,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075237393379,-2718.037353515625,304.1427917480469,0.744165301322937,0.1904538124799728,0.1727401316165924,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156826198101,-1396.928466796875,304.1361694335937,0.647341787815094,0.1258096545934677,0.0888250172138214,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170438885688782,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.004213732201606,-1583.6683349609375,296.7066650390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399024486542,0.6330254077911377,0.6330254077911377,1.0,1.0,-1.1860345602035522,0.4660354554653168,0.7199991345405579,0.1814257353544235,0.0,0.0,0.6571287512779236,62.5898551940918,48.0,-6.714775085449219,-14335.51953125,221.0122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.79296875,18000.0,0.0,0.0,0.3234331011772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506744861602783,0.7514214515686035,-0.0007469838601537,0.0,0.00032824347727,0.0,0.0,66.2943115234375,0.0,0.0,0.0,0.4648417532444,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075237393379,-2718.037353515625,304.1427917480469,0.744165301322937,0.1904538124799728,0.1727401316165924,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156826198101,-1396.928466796875,304.1361694335937,0.647341787815094,0.1258096545934677,0.0888250172138214,293.146728515625,297.1499938964844,293.1499938964844,0.3781802654266357,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170438885688782,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.004213732201606,-1583.6683349609375,296.7066650390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399024486542,0.6330254077911377,0.6330254077911377,1.0,1.0,-1.1860345602035522,0.4660354554653168,0.7199991345405579,0.1814257353544235,0.0,0.0,0.6571287512779236,62.5898551940918,48.0,-6.714775085449219,-14335.51953125,221.0122833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.79296875,18000.0,0.0,0.0,0.3234331011772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506744861602783,0.7514214515686035,-0.0007469838601537,0.0,0.00032824347727,0.0,0.0,66.2943115234375,0.0,0.0,0.0,0.4648417532444,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241282373666763,-2726.998046875,304.1431579589844,0.7481353878974915,0.191298246383667,0.1734426170587539,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488424777984,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744892656803131,-1415.620849609375,304.1362609863281,0.6531268954277039,0.1275084018707275,0.0900840759277343,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215958595276,-6870.93017578125,304.14764404296875,0.9990000128746032,0.5173924565315247,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015574872493,-1578.71630859375,296.7040100097656,0.4637488424777984,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757059931755066,0.6325174570083618,0.6325174570083618,1.0,1.0,-1.1813150644302368,0.463890790939331,0.717424213886261,0.1799455732107162,0.0,0.0,0.6573431491851807,61.20384979248047,48.0,12.892420768737791,-14313.65625,216.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.619140625,18000.0,0.0,0.0,0.3236554861068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536326050758362,0.7543830871582031,-0.0007504728855565,0.0,0.0003284691774751,0.0,0.0,66.91644287109375,0.0,0.0,0.0,0.466079831123352,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245888248085975,-2734.8056640625,304.1435852050781,0.7533738613128662,0.1921558231115341,0.1741391271352768,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755002498626709,-1429.7230224609375,304.1369323730469,0.6595234870910645,0.1288011521100998,0.0910837575793266,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628724575043,-6749.8740234375,304.1623840332031,0.9990000128746032,0.5188983082771301,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870987042784,-1572.65380859375,296.7048645019531,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724315822124481,0.631934642791748,0.631934642791748,1.0,1.0,-1.1736537218093872,0.460455983877182,0.7131977677345276,0.1778602004051208,0.0,0.0,0.6560310125350952,59.31739044189453,51.0,29.333532333374023,-14259.248046875,210.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.513671875,18000.0,0.0,0.0,0.3237984180450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535908222198486,0.7543424367904663,-0.0007516305777244,0.0,0.0003286142309661,0.0,0.0,66.9903335571289,0.0,0.0,0.0,0.4661276638507843,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256035417318344,-2752.173095703125,304.1440124511719,0.760325014591217,0.1938649415969848,0.1756030917167663,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204388976097,-1446.58251953125,304.1392517089844,0.6671770215034485,0.1303939372301101,0.0923322513699531,293.11431884765625,297.1499938964844,293.1499938964844,0.3554632067680359,-6609.2841796875,304.1732177734375,0.9990000128746032,0.5239580273628235,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635697707533,-1562.7022705078125,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322466850281,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662976741790771,0.456812173128128,0.7094854712486267,0.175065815448761,0.0,0.0,0.6505112051963806,57.29645919799805,54.0,28.633434295654297,-14174.8232421875,203.75747680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.314453125,18000.0,0.0,0.0,0.323714017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449917793273926,0.7457379102706909,-0.0007461088243871,0.0,0.0003285285783931,0.0,0.0,65.50318908691406,0.0,0.0,0.0,0.4627796113491058,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256035417318344,-2752.173095703125,304.1440124511719,0.760325014591217,0.1938649415969848,0.1756030917167663,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204388976097,-1446.58251953125,304.1392517089844,0.6671770215034485,0.1303939372301101,0.0923322513699531,293.11431884765625,297.1499938964844,293.1499938964844,0.3554632067680359,-6609.2841796875,304.1732177734375,0.9990000128746032,0.5239580273628235,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635697707533,-1562.7022705078125,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322466850281,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662976741790771,0.456812173128128,0.7094854712486267,0.175065815448761,0.0,0.0,0.6505112051963806,57.29645919799805,54.0,28.633434295654297,-14174.8232421875,203.75747680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.314453125,18000.0,0.0,0.0,0.323714017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449917793273926,0.7457379102706909,-0.0007461088243871,0.0,0.0003285285783931,0.0,0.0,65.50318908691406,0.0,0.0,0.0,0.4627796113491058,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1268999427556991,-2774.91748046875,304.1438293457031,0.7647407054901123,0.1955757290124893,0.1771042644977569,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781679451465606,-1467.102783203125,304.1403503417969,0.6726403832435608,0.1326143741607666,0.0936601981520652,293.0959167480469,297.1499938964844,293.1499938964844,0.3512398898601532,-6547.8828125,304.1723327636719,0.9990000128746032,0.5286077260971069,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.004149611108005,-1557.5279541015625,296.6967468261719,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.1649435758590698,0.4557325839996338,0.709210991859436,0.173718973994255,0.0,0.0,0.6461030840873718,56.42591094970703,57.0,7.985043048858643,-14130.3525390625,201.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.14453125,18000.0,0.0,0.0,0.3232227861881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345885038375854,0.7353253960609436,-0.0007368957158178,0.0,0.0003280300297774,0.0,0.0,63.56243515014648,0.0,0.0,0.0,0.4585640132427215,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1268999427556991,-2774.91748046875,304.1438293457031,0.7647407054901123,0.1955757290124893,0.1771042644977569,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781679451465606,-1467.102783203125,304.1403503417969,0.6726403832435608,0.1326143741607666,0.0936601981520652,293.0959167480469,297.1499938964844,293.1499938964844,0.3512398898601532,-6547.8828125,304.1723327636719,0.9990000128746032,0.5286077260971069,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.004149611108005,-1557.5279541015625,296.6967468261719,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.1649435758590698,0.4557325839996338,0.709210991859436,0.173718973994255,0.0,0.0,0.6461030840873718,56.42591094970703,57.0,7.985043048858643,-14130.3525390625,201.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.14453125,18000.0,0.0,0.0,0.3232227861881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345885038375854,0.7353253960609436,-0.0007368957158178,0.0,0.0003280300297774,0.0,0.0,63.56243515014648,0.0,0.0,0.0,0.4585640132427215,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283675879240036,-2800.845703125,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383241415023,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802768617868423,-1497.422119140625,304.1400451660156,0.677659809589386,0.1353696137666702,0.0955308228731155,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644798278808,-6540.9697265625,304.1659240722656,0.9990000128746032,0.532180666923523,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420781053602,-1555.3778076171875,296.68121337890625,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683650016784668,0.4567451775074005,0.7116198539733887,0.1736658215522766,0.0,0.0,0.6437762975692749,56.349308013916016,60.0,-9.66270351409912,-14134.9140625,202.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.86328125,18000.0,0.0,0.0,0.3225318193435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274961471557617,0.7282259464263916,-0.000729824998416,0.0,0.0003273288020864,0.0,0.0,62.20704650878906,0.0,0.0,0.0,0.4556232392787933,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283675879240036,-2800.845703125,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383241415023,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802768617868423,-1497.422119140625,304.1400451660156,0.677659809589386,0.1353696137666702,0.0955308228731155,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644798278808,-6540.9697265625,304.1659240722656,0.9990000128746032,0.532180666923523,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420781053602,-1555.3778076171875,296.68121337890625,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683650016784668,0.4567451775074005,0.7116198539733887,0.1736658215522766,0.0,0.0,0.6437762975692749,56.349308013916016,60.0,-9.66270351409912,-14134.9140625,202.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.86328125,18000.0,0.0,0.0,0.3225318193435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274961471557617,0.7282259464263916,-0.000729824998416,0.0,0.0003273288020864,0.0,0.0,62.20704650878906,0.0,0.0,0.0,0.4556232392787933,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299408674240112,-2828.6767578125,304.1430053710937,0.7681796550750732,0.1990024149417877,0.1801920384168625,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511217117309,-1530.3436279296875,304.1395874023437,0.6813795566558838,0.1381917148828506,0.0975115671753883,293.08056640625,297.1499938964844,293.1499938964844,0.3528072834014892,-6578.1162109375,304.1568298339844,0.9990000128746032,0.5347565412521362,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390811093151,-1555.265869140625,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.6268969178199768,0.6268969178199768,1.0,1.0,-1.1752934455871582,0.4593358337879181,0.7159575819969177,0.1746279895305633,0.0,0.0,0.6441614627838135,56.91647338867188,63.0,-20.634780883789062,-14183.4970703125,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.3218986988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257154583930969,0.7264425158500671,-0.0007270586211234,0.0,0.0003266862477175,0.0,0.0,61.80403900146485,0.0,0.0,0.0,0.4548133909702301,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299408674240112,-2828.6767578125,304.1430053710937,0.7681796550750732,0.1990024149417877,0.1801920384168625,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511217117309,-1530.3436279296875,304.1395874023437,0.6813795566558838,0.1381917148828506,0.0975115671753883,293.08056640625,297.1499938964844,293.1499938964844,0.3528072834014892,-6578.1162109375,304.1568298339844,0.9990000128746032,0.5347565412521362,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390811093151,-1555.265869140625,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.6268969178199768,0.6268969178199768,1.0,1.0,-1.1752934455871582,0.4593358337879181,0.7159575819969177,0.1746279895305633,0.0,0.0,0.6441614627838135,56.91647338867188,63.0,-20.634780883789062,-14183.4970703125,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.3218986988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257154583930969,0.7264425158500671,-0.0007270586211234,0.0,0.0003266862477175,0.0,0.0,61.80403900146485,0.0,0.0,0.0,0.4548133909702301,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307465583086013,-2842.91357421875,304.142822265625,0.7681257128715515,0.1998496651649475,0.1809703707695007,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837032869458198,-1547.080078125,304.1393737792969,0.6827496886253357,0.1395985633134842,0.0985080227255821,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381328582763,-6610.1953125,304.15191650390625,0.9990000128746032,0.5356754064559937,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387481614947,-1555.698974609375,296.65289306640625,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964117527008,0.6265873312950134,0.6265873312950134,1.0,1.0,-1.1798149347305298,0.4611131548881531,0.7187017202377319,0.1754124164581298,0.0,0.0,0.6454026699066162,57.4029541015625,63.0,-23.72260093688965,-14222.283203125,208.45962524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1328125,18000.0,0.0,0.0,0.3216844797134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270514369010925,0.7277790307998657,-0.0007275843527168,0.0,0.000326468842104,0.0,0.0,62.00381851196289,0.0,0.0,0.0,0.4553109407424927,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315565854310989,-2857.20751953125,304.14263916015625,0.7677826285362244,0.2006893455982208,0.1817466765642166,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.084856741130352,-1563.8634033203125,304.13922119140625,0.6838295459747314,0.1409982740879058,0.0995034947991371,293.0814208984375,297.1499938964844,293.1499938964844,0.3573863208293915,-6649.84326171875,304.1469421386719,0.9990000128746032,0.5363522171974182,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389903053641,-1556.3564453125,296.6431579589844,0.4710041284561157,0.050000000745058,0.2339190691709518,291.1357727050781,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281285285949,0.6263380646705627,0.6263380646705627,1.0,1.0,-1.184928059577942,0.4631620347499847,0.7217659950256348,0.1763706356287002,0.0,0.0,0.6473275423049927,58.00669479370117,66.0,-25.55990028381348,-14269.4267578125,211.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.96875,18000.0,0.0,0.0,0.3215790688991546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729883074760437,0.7306124567985535,-0.0007294295937754,0.0,0.0003263618855271,0.0,0.0,62.47712707519531,0.0,0.0,0.0,0.456420361995697,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722289323806,-2885.646728515625,304.14239501953125,0.7663798928260803,0.2023409307003021,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871530845761299,-1597.3338623046875,304.13897705078125,0.6852433085441589,0.1437679976224899,0.1014839485287666,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943863868713,-6748.01416015625,304.1372985839844,0.9990000128746032,0.5370044708251953,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407272219657,-1558.1177978515625,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860346794128,0.1787325143814087,0.0,0.0,0.6531081199645996,59.51762771606445,69.0,-26.55674934387207,-14384.814453125,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.673828125,18000.0,0.0,0.0,0.3217950463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398641705513,0.7406012415885925,-0.0007370404200628,0.0,0.0003265810664743,0.0,0.0,64.2376937866211,0.0,0.0,0.0,0.4604253768920898,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722289323806,-2885.646728515625,304.14239501953125,0.7663798928260803,0.2023409307003021,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871530845761299,-1597.3338623046875,304.13897705078125,0.6852433085441589,0.1437679976224899,0.1014839485287666,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943863868713,-6748.01416015625,304.1372985839844,0.9990000128746032,0.5370044708251953,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407272219657,-1558.1177978515625,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860346794128,0.1787325143814087,0.0,0.0,0.6531081199645996,59.51762771606445,69.0,-26.55674934387207,-14384.814453125,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.673828125,18000.0,0.0,0.0,0.3217950463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398641705513,0.7406012415885925,-0.0007370404200628,0.0,0.0003265810664743,0.0,0.0,64.2376937866211,0.0,0.0,0.0,0.4604253768920898,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347627490758896,-2913.539794921875,304.1423034667969,0.7642337083816528,0.2039500921964645,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894484966993331,-1630.8331298828125,304.1388244628906,0.6859068870544434,0.1465930938720703,0.1034688651561737,293.0963134765625,297.1499938964844,293.1499938964844,0.3716338574886322,-6866.30322265625,304.1285095214844,0.9990000128746032,0.5366896986961365,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436366736888,-1560.2401123046875,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.0964050292969,1.0,0.2795404195785522,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.209923505783081,0.473469078540802,0.736454427242279,0.1815894395112991,0.0,0.0,0.661262571811676,61.37027359008789,72.0,-25.369861602783203,-14523.142578125,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.330078125,18000.0,0.0,0.0,0.3227148950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552769184112549,0.7560266852378845,-0.0007498021004721,0.0,0.00032751460094,0.0,0.0,67.08444213867188,0.0,0.0,0.0,0.4667186737060547,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347627490758896,-2913.539794921875,304.1423034667969,0.7642337083816528,0.2039500921964645,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894484966993331,-1630.8331298828125,304.1388244628906,0.6859068870544434,0.1465930938720703,0.1034688651561737,293.0963134765625,297.1499938964844,293.1499938964844,0.3716338574886322,-6866.30322265625,304.1285095214844,0.9990000128746032,0.5366896986961365,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436366736888,-1560.2401123046875,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.0964050292969,1.0,0.2795404195785522,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.209923505783081,0.473469078540802,0.736454427242279,0.1815894395112991,0.0,0.0,0.661262571811676,61.37027359008789,72.0,-25.369861602783203,-14523.142578125,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.330078125,18000.0,0.0,0.0,0.3227148950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552769184112549,0.7560266852378845,-0.0007498021004721,0.0,0.00032751460094,0.0,0.0,67.08444213867188,0.0,0.0,0.0,0.4667186737060547,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189667463302,-2940.732666015625,304.14227294921875,0.7616369128227234,0.2055153250694275,0.1862851530313491,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195017337799,-1671.320556640625,304.1379089355469,0.6871375441551208,0.150256723165512,0.1059083119034767,293.1119384765625,297.1499938964844,293.1499938964844,0.3804717361927032,-6997.966796875,304.1209716796875,0.9990000128746032,0.5348904132843018,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473964229226,-1562.5963134765625,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257979273796082,0.6257979273796082,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052160978317,0.0,0.0,0.671582043170929,63.47566604614258,75.0,-23.74528884887696,-14681.857421875,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.775390625,18000.0,0.0,0.0,0.3244506418704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756770253181458,0.7764446139335632,-0.0007675974629819,0.0,0.0003292761684861,0.0,0.0,71.0314712524414,0.0,0.0,0.0,0.4751724302768707,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189667463302,-2940.732666015625,304.14227294921875,0.7616369128227234,0.2055153250694275,0.1862851530313491,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195017337799,-1671.320556640625,304.1379089355469,0.6871375441551208,0.150256723165512,0.1059083119034767,293.1119384765625,297.1499938964844,293.1499938964844,0.3804717361927032,-6997.966796875,304.1209716796875,0.9990000128746032,0.5348904132843018,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473964229226,-1562.5963134765625,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257979273796082,0.6257979273796082,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052160978317,0.0,0.0,0.671582043170929,63.47566604614258,75.0,-23.74528884887696,-14681.857421875,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.775390625,18000.0,0.0,0.0,0.3244506418704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756770253181458,0.7764446139335632,-0.0007675974629819,0.0,0.0003292761684861,0.0,0.0,71.0314712524414,0.0,0.0,0.0,0.4751724302768707,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378422081470489,-2967.2607421875,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095582403242588,-1720.39892578125,304.1363220214844,0.6892527341842651,0.1546146869659423,0.1089007705450058,293.1326904296875,297.1499938964844,293.1499938964844,0.3900500535964966,-7139.07763671875,304.1147155761719,0.9990000128746032,0.5316575169563293,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521051898598,-1565.2261962890625,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.06402587890625,1.0,0.2882118821144104,0.6259816884994507,0.6259816884994507,1.0,1.0,-1.2410486936569214,0.4866571724414825,0.7543914914131165,0.1886804103851318,0.0,0.0,0.683925449848175,65.78116607666016,78.0,-21.82874298095703,-14858.3525390625,247.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.61328125,18000.0,0.0,0.0,0.3270658254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007884621620178,0.801578938961029,-0.0007904967060312,0.0,0.0003319302340969,0.0,0.0,76.14998626708984,0.0,0.0,0.0,0.4857274293899536,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378422081470489,-2967.2607421875,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095582403242588,-1720.39892578125,304.1363220214844,0.6892527341842651,0.1546146869659423,0.1089007705450058,293.1326904296875,297.1499938964844,293.1499938964844,0.3900500535964966,-7139.07763671875,304.1147155761719,0.9990000128746032,0.5316575169563293,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521051898598,-1565.2261962890625,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.06402587890625,1.0,0.2882118821144104,0.6259816884994507,0.6259816884994507,1.0,1.0,-1.2410486936569214,0.4866571724414825,0.7543914914131165,0.1886804103851318,0.0,0.0,0.683925449848175,65.78116607666016,78.0,-21.82874298095703,-14858.3525390625,247.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.61328125,18000.0,0.0,0.0,0.3270658254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007884621620178,0.801578938961029,-0.0007904967060312,0.0,0.0003319302340969,0.0,0.0,76.14998626708984,0.0,0.0,0.0,0.4857274293899536,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385897696018219,-2980.244384765625,304.142333984375,0.7572669982910156,0.2077942341566085,0.188457578420639,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974323004484176,-1747.3182373046875,304.13543701171875,0.690525233745575,0.1570044159889221,0.1105518266558647,293.14453125,297.1499938964844,293.1499938964844,0.3950631022453308,-7212.3623046875,304.1120300292969,0.9990000128746032,0.5295506715774536,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548334993422,-1566.6356201171875,296.5658569335937,0.4527793228626251,0.050000000745058,0.2354267537593841,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647456645965,0.6261895298957825,0.6261895298957825,1.0,1.0,-1.2495790719985962,0.4903571307659149,0.7592219114303589,0.1907290667295456,0.0,0.0,0.6907662749290466,66.99977111816406,78.0,-20.586605072021484,-14952.1171875,253.2158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.00390625,18000.0,0.0,0.0,0.3287104368209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814972996711731,0.8157768845558167,-0.0008038767264224,0.0,0.0003335993096698,0.0,0.0,79.16893768310547,0.0,0.0,0.0,0.4917540848255157,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393280923366546,-2993.0439453125,304.14239501953125,0.7557381391525269,0.2085400372743606,0.1891707479953766,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993886664509773,-1775.6968994140625,304.1345520019531,0.6919288635253906,0.1595279425382614,0.1122984290122985,293.1571960449219,297.1499938964844,293.1499938964844,0.4001951217651367,-7287.0146484375,304.109619140625,0.9990000128746032,0.5271325707435608,0.4617235958576202,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578449308872,-1568.1163330078125,296.559326171875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929725646972656,0.6264856457710266,0.6264856457710266,1.0,1.0,-1.2583388090133667,0.4942002296447754,0.7641385197639465,0.1928808242082595,0.0,0.0,0.6979998350143433,68.25651550292969,66.0,-19.22905158996582,-15049.0458984375,259.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.841796875,18000.0,0.0,0.0,0.3305763304233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830126166343689,0.8309446573257446,-0.0008185093756765,0.0,0.0003354929503984,0.0,0.0,82.49730682373047,0.0,0.0,0.0,0.4982404410839081,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405329555273056,-3013.582275390625,304.1429443359375,0.758893609046936,0.2100749760866165,0.1905075758695602,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532304525375,-1831.1856689453125,304.13330078125,0.7010400891304016,0.1645743995904922,0.1158467009663581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984523713588714,-7253.41748046875,304.1265869140625,0.9990000128746032,0.523151159286499,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542779654264,-1566.641845703125,296.5566101074219,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274047493934631,0.6274047493934631,1.0,1.0,-1.2608799934387207,0.4956680834293365,0.7652118802070618,0.1940493732690811,0.0,0.0,0.7112159132957458,67.65182495117188,54.0,8.074703216552734,-15140.91015625,258.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17685.83984375,18000.0,0.0,0.0,0.3347575962543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612680435180664,0.8621183633804321,-0.0008503277203999,0.0,0.0003397364052943,0.0,0.0,89.73237609863281,0.0,0.0,0.0,0.5116767287254333,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405329555273056,-3013.582275390625,304.1429443359375,0.758893609046936,0.2100749760866165,0.1905075758695602,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532304525375,-1831.1856689453125,304.13330078125,0.7010400891304016,0.1645743995904922,0.1158467009663581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984523713588714,-7253.41748046875,304.1265869140625,0.9990000128746032,0.523151159286499,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542779654264,-1566.641845703125,296.5566101074219,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274047493934631,0.6274047493934631,1.0,1.0,-1.2608799934387207,0.4956680834293365,0.7652118802070618,0.1940493732690811,0.0,0.0,0.7112159132957458,67.65182495117188,54.0,8.074703216552734,-15140.91015625,258.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17685.83984375,18000.0,0.0,0.0,0.3347575962543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612680435180664,0.8621183633804321,-0.0008503277203999,0.0,0.0003397364052943,0.0,0.0,89.73237609863281,0.0,0.0,0.0,0.5116767287254333,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413051187992096,-3026.046630859375,304.1440124511719,0.7676206827163696,0.2116664052009582,0.1918088495731353,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.106060691177845,-1870.6124267578125,304.1342468261719,0.7137200832366943,0.1682972013950348,0.1186586692929267,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231134295463562,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375919245183,-1558.539794921875,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403196334839,0.6274837255477905,0.6274837255477905,1.0,1.0,-1.249944806098938,0.4910497069358825,0.7588951587677002,0.1917318701744079,0.0,0.0,0.7173488736152649,64.4569091796875,42.0,44.47719955444336,-15112.673828125,247.9430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.365234375,18000.0,0.0,0.0,0.3389253914356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822512626647949,0.8831264972686768,-0.0008752166759222,0.0,0.0003439661813899,0.0,0.0,95.08817291259766,0.0,0.0,0.0,0.5209312438964844,4.0,0.0,1.0
