time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413051187992096,-3026.046630859375,304.1440124511719,0.7676206827163696,0.2116664052009582,0.1918088495731353,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.106060691177845,-1870.6124267578125,304.1342468261719,0.7137200832366943,0.1682972013950348,0.1186586692929267,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231134295463562,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375919245183,-1558.539794921875,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403196334839,0.6274837255477905,0.6274837255477905,1.0,1.0,-1.249944806098938,0.4910497069358825,0.7588951587677002,0.1917318701744079,0.0,0.0,0.7173488736152649,64.4569091796875,42.0,44.47719955444336,-15112.673828125,247.9430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.365234375,18000.0,0.0,0.0,0.3389253914356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822512626647949,0.8831264972686768,-0.0008752166759222,0.0,0.0003439661813899,0.0,0.0,95.08817291259766,0.0,0.0,0.0,0.5209312438964844,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002098798751,-3033.40576171875,304.1451721191406,0.7813332676887512,0.2132987529039383,0.1930897682905197,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363613009452,-1884.7958984375,304.1377868652344,0.7267802953720093,0.1699014455080032,0.120042435824871,293.1444396972656,297.1499938964844,293.1499938964844,0.3639483451843261,-6725.42236328125,304.19000244140625,0.9990000128746032,0.5281792283058167,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123735718429,-1546.2205810546875,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.626324474811554,0.626324474811554,1.0,1.0,-1.22794508934021,0.4811924695968628,0.7467526793479919,0.1863206923007965,0.0,0.0,0.7146979570388794,59.48234558105469,45.0,74.38362884521484,-14971.28125,229.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.3423371911048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862900733947754,0.8871737718582153,-0.0008837257046252,0.0,0.000347428722307,0.0,0.0,96.43933868408205,0.0,0.0,0.0,0.522855818271637,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002098798751,-3033.40576171875,304.1451721191406,0.7813332676887512,0.2132987529039383,0.1930897682905197,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363613009452,-1884.7958984375,304.1377868652344,0.7267802953720093,0.1699014455080032,0.120042435824871,293.1444396972656,297.1499938964844,293.1499938964844,0.3639483451843261,-6725.42236328125,304.19000244140625,0.9990000128746032,0.5281792283058167,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123735718429,-1546.2205810546875,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.626324474811554,0.626324474811554,1.0,1.0,-1.22794508934021,0.4811924695968628,0.7467526793479919,0.1863206923007965,0.0,0.0,0.7146979570388794,59.48234558105469,45.0,74.38362884521484,-14971.28125,229.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.3423371911048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862900733947754,0.8871737718582153,-0.0008837257046252,0.0,0.000347428722307,0.0,0.0,96.43933868408205,0.0,0.0,0.0,0.522855818271637,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423153132200241,-3041.16796875,304.1459045410156,0.7919121384620667,0.2149154394865036,0.1944328397512436,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067091971635818,-1877.5380859375,304.1425476074219,0.7341092228889465,0.1697313040494918,0.1200670301914215,293.1015625,297.1499938964844,293.1499938964844,0.3481292724609375,-6488.65771484375,304.2024230957031,0.9990000128746032,0.5370057225227356,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909661911427,-1535.250244140625,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243173480033875,0.6243173480033875,1.0,1.0,-1.2124574184417725,0.473737359046936,0.7387200593948364,0.1818882972002029,0.0,0.0,0.7036246061325073,56.21179962158203,48.0,72.33729553222656,-14833.73046875,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.71875,18000.0,0.0,0.0,0.3444593250751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700929284095764,0.870963990688324,-0.0008710627444088,0.0,0.0003495824348647,0.0,0.0,92.77555084228516,0.0,0.0,0.0,0.5160179734230042,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423153132200241,-3041.16796875,304.1459045410156,0.7919121384620667,0.2149154394865036,0.1944328397512436,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067091971635818,-1877.5380859375,304.1425476074219,0.7341092228889465,0.1697313040494918,0.1200670301914215,293.1015625,297.1499938964844,293.1499938964844,0.3481292724609375,-6488.65771484375,304.2024230957031,0.9990000128746032,0.5370057225227356,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909661911427,-1535.250244140625,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243173480033875,0.6243173480033875,1.0,1.0,-1.2124574184417725,0.473737359046936,0.7387200593948364,0.1818882972002029,0.0,0.0,0.7036246061325073,56.21179962158203,48.0,72.33729553222656,-14833.73046875,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.71875,18000.0,0.0,0.0,0.3444593250751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700929284095764,0.870963990688324,-0.0008710627444088,0.0,0.0003495824348647,0.0,0.0,92.77555084228516,0.0,0.0,0.0,0.5160179734230042,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427065432071685,-3047.559814453125,304.1459350585937,0.7958239912986755,0.2157201319932937,0.1951174288988113,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064120009541511,-1872.9095458984373,304.1444396972656,0.7363026142120361,0.1696736067533493,0.1199239864945411,293.0814514160156,297.1499938964844,293.1499938964844,0.3427694439888,-6409.6865234375,304.2026062011719,0.9990000128746032,0.5415723919868469,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843388997018,-1531.828125,296.6513061523437,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710760831832886,0.6234626770019531,0.6234626770019531,1.0,1.0,-1.2074947357177734,0.4712460041046142,0.7362487316131592,0.1803802698850631,0.0,0.0,0.6969838738441467,55.1629524230957,48.0,59.961544036865234,-14774.4560546875,213.27818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51025390625,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.283203125,18000.0,0.0,0.0,0.3450155258178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571102023124695,0.8579690456390381,-0.0008588192868046,0.0,0.0003501469036564,0.0,0.0,89.73861694335938,0.0,0.0,0.0,0.5104811191558838,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431795507669448,-3055.47021484375,304.14581298828125,0.7990605235099792,0.2165286839008331,0.1958128362894058,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.4791002571582794,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065135821700096,-1874.1282958984373,304.1452331542969,0.7385507822036743,0.1703319996595382,0.1201103776693344,293.065185546875,297.1499938964844,293.1499938964844,0.3386514186859131,-6349.7900390625,304.20050048828125,0.9990000128746032,0.545636773109436,0.4052195250988006,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800780989229,-1529.5958251953125,296.6598205566406,0.4791002571582794,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698057889938354,0.6226580739021301,0.6226580739021301,1.0,1.0,-1.2043132781982422,0.4695296883583069,0.7347835898399353,0.1792950630187988,0.0,0.0,0.6900811791419983,54.385738372802734,51.0,45.11840057373047,-14725.728515625,210.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18290.083984375,18000.0,0.0,0.0,0.3452471494674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425743579864502,0.8434190154075623,-0.0008446528227068,0.0,0.000350381975295,0.0,0.0,86.37494659423828,0.0,0.0,0.0,0.5042692422866821,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443918645381927,-3076.19091796875,304.1451721191406,0.8037558794021606,0.2181668132543563,0.1972424387931823,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079873666167259,-1895.0205078125,304.1443176269531,0.7435234785079956,0.1726598888635635,0.1215153709053993,293.0418701171875,297.1499938964844,293.1499938964844,0.3337160050868988,-6280.5078125,304.1917724609375,0.9990000128746032,0.55253666639328,0.4012574255466461,293.16552734375,297.1499938964844,293.1499938964844,0.0040783225558698,-1528.6143798828125,296.6679077148437,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.2027252912521362,0.4681525230407715,0.7345727682113647,0.1782487034797668,0.0,0.0,0.6772443056106567,53.50960922241211,54.0,12.326909065246582,-14663.361328125,208.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.404296875,18000.0,0.0,0.0,0.3448555171489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127705454826355,0.8135854601860046,-0.0008149129571393,0.0,0.0003499845042824,0.0,0.0,79.6648178100586,0.0,0.0,0.0,0.4915725290775299,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443918645381927,-3076.19091796875,304.1451721191406,0.8037558794021606,0.2181668132543563,0.1972424387931823,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079873666167259,-1895.0205078125,304.1443176269531,0.7435234785079956,0.1726598888635635,0.1215153709053993,293.0418701171875,297.1499938964844,293.1499938964844,0.3337160050868988,-6280.5078125,304.1917724609375,0.9990000128746032,0.55253666639328,0.4012574255466461,293.16552734375,297.1499938964844,293.1499938964844,0.0040783225558698,-1528.6143798828125,296.6679077148437,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.2027252912521362,0.4681525230407715,0.7345727682113647,0.1782487034797668,0.0,0.0,0.6772443056106567,53.50960922241211,54.0,12.326909065246582,-14663.361328125,208.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.404296875,18000.0,0.0,0.0,0.3448555171489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127705454826355,0.8135854601860046,-0.0008149129571393,0.0,0.0003499845042824,0.0,0.0,79.6648178100586,0.0,0.0,0.0,0.4915725290775299,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.145897552371025,-3102.229736328125,304.144287109375,0.8062468767166138,0.2198288291692733,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101059988141059,-1925.2320556640625,304.1427001953125,0.7474147081375122,0.1753306835889816,0.1233419626951217,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581915378570557,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040844036266207,-1531.529052734375,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058937549591064,0.4688423871994018,0.7370513677597046,0.1783372461795807,0.0,0.0,0.6675060987472534,53.41934967041016,57.0,-13.986918449401855,-14650.13671875,209.1559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.515625,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876642346382141,0.7884535193443298,-0.0007892559515312,0.0,0.0003486943605821,0.0,0.0,74.21660614013672,0.0,0.0,0.0,0.4808999598026275,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.145897552371025,-3102.229736328125,304.144287109375,0.8062468767166138,0.2198288291692733,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101059988141059,-1925.2320556640625,304.1427001953125,0.7474147081375122,0.1753306835889816,0.1233419626951217,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581915378570557,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040844036266207,-1531.529052734375,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058937549591064,0.4688423871994018,0.7370513677597046,0.1783372461795807,0.0,0.0,0.6675060987472534,53.41934967041016,57.0,-13.986918449401855,-14650.13671875,209.1559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.515625,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876642346382141,0.7884535193443298,-0.0007892559515312,0.0,0.0003486943605821,0.0,0.0,74.21660614013672,0.0,0.0,0.0,0.4808999598026275,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731581449508,-3131.2587890625,304.1434020996094,0.8068918585777283,0.2214952111244201,0.2002330124378204,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360114336013,-1958.3873291015625,304.1412353515625,0.7498427033424377,0.1780581921339035,0.1252530217170715,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627549290657043,0.402715653181076,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957634337246,-1536.9158935546875,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564392089843,0.0,0.0,0.6616376638412476,53.96567535400391,60.0,-29.72498893737793,-14684.177734375,212.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4375,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770531177520752,0.771302342414856,-0.0007711700745858,0.0,0.0003469053190201,0.0,0.0,70.58786010742188,0.0,0.0,0.0,0.4736020863056183,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731581449508,-3131.2587890625,304.1434020996094,0.8068918585777283,0.2214952111244201,0.2002330124378204,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360114336013,-1958.3873291015625,304.1412353515625,0.7498427033424377,0.1780581921339035,0.1252530217170715,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627549290657043,0.402715653181076,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957634337246,-1536.9158935546875,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564392089843,0.0,0.0,0.6616376638412476,53.96567535400391,60.0,-29.72498893737793,-14684.177734375,212.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4375,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770531177520752,0.771302342414856,-0.0007711700745858,0.0,0.0003469053190201,0.0,0.0,70.58786010742188,0.0,0.0,0.0,0.4736020863056183,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493227481842041,-3161.50390625,304.1427001953125,0.8060719966888428,0.2231473177671432,0.2017524093389511,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513182997703,-1992.6026611328125,304.14013671875,0.750982403755188,0.1807842850685119,0.12718366086483,293.0192565917969,297.1499938964844,293.1499938964844,0.3394400179386139,-6382.6494140625,304.1531066894531,0.9990000128746032,0.5662853717803955,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104364208877,-1543.719970703125,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.2221567630767822,0.4744816124439239,0.7476751208305359,0.1807960718870163,0.0,0.0,0.6597288250923157,55.02841567993164,63.0,-36.64122772216797,-14759.1611328125,218.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.13671875,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762205958366394,0.7629674077033997,-0.0007614267524331,0.0,0.0003450298390816,0.0,0.0,68.79663848876953,0.0,0.0,0.0,0.4699931442737579,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493227481842041,-3161.50390625,304.1427001953125,0.8060719966888428,0.2231473177671432,0.2017524093389511,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513182997703,-1992.6026611328125,304.14013671875,0.750982403755188,0.1807842850685119,0.12718366086483,293.0192565917969,297.1499938964844,293.1499938964844,0.3394400179386139,-6382.6494140625,304.1531066894531,0.9990000128746032,0.5662853717803955,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104364208877,-1543.719970703125,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.2221567630767822,0.4744816124439239,0.7476751208305359,0.1807960718870163,0.0,0.0,0.6597288250923157,55.02841567993164,63.0,-36.64122772216797,-14759.1611328125,218.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.13671875,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762205958366394,0.7629674077033997,-0.0007614267524331,0.0,0.0003450298390816,0.0,0.0,68.79663848876953,0.0,0.0,0.0,0.4699931442737579,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502046585083007,-3176.70751953125,304.1424255371094,0.8052111864089966,0.2239636927843094,0.2025101035833358,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742356777191,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.116071380674839,-2009.8167724609373,304.13970947265625,0.7511475682258606,0.182139977812767,0.1281493753194809,293.0205993652344,297.1499938964844,293.1499938964844,0.3424906134605407,-6430.5693359375,304.1470031738281,0.9990000128746032,0.5676773190498352,0.4098003804683685,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185808368027,-1547.4281005859375,296.6502685546875,0.4770742356777191,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965983390808,0.616874635219574,0.616874635219574,1.0,1.0,-1.2277640104293823,0.476541131734848,0.7512229084968567,0.181747555732727,0.0,0.0,0.6601957678794861,55.72315979003906,63.0,-37.787296295166016,-14809.41796875,221.4740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.333984375,18000.0,0.0,0.0,0.3391387164592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612804770469666,0.7620400786399841,-0.0007596030482091,0.0,0.0003441826556809,0.0,0.0,68.54788208007812,0.0,0.0,0.0,0.469539076089859,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.151084154844284,-3191.837158203125,304.1421813964844,0.8041014671325684,0.2247720658779144,0.2032643258571624,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172932684421539,-2027.0076904296875,304.1393737792969,0.7510855197906494,0.1834888458251953,0.1291131973266601,293.0230712890625,297.1499938964844,293.1499938964844,0.3459658622741699,-6484.5439453125,304.1412353515625,0.9990000128746032,0.5688286423683167,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271010413765,-1551.2598876953125,296.6470031738281,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690152645111,0.6162829995155334,0.6162829995155334,1.0,1.0,-1.2338435649871826,0.478797048330307,0.7550464868545532,0.1827972680330276,0.0,0.0,0.6615583300590515,56.51290512084961,66.0,-37.91648864746094,-14866.7666015625,225.27745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.3384223878383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624093294143677,0.7631690502166748,-0.0007597148651257,0.0,0.0003434557002037,0.0,0.0,68.70491027832031,0.0,0.0,0.0,0.4699428677558899,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.152823731303215,-3221.66552734375,304.14190673828125,0.8012840747833252,0.2263624817132949,0.2047584801912307,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315007448196,-2061.1650390625,304.13885498046875,0.7504047155380249,0.1861625760793686,0.1310316175222396,293.031005859375,297.1499938964844,293.1499938964844,0.3539866805076599,-6607.4599609375,304.1308288574219,0.9990000128746032,0.5704439878463745,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.004144964274019,-1559.1529541015625,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930798530578,0.7633786201477051,0.18513223528862,0.0,0.0,0.6667741537094116,58.33928298950195,69.0,-36.312049865722656,-14998.8759765625,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.55859375,18000.0,0.0,0.0,0.3374874293804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704023718833923,0.7711677551269531,-0.0007653999491594,0.0,0.0003425068280193,0.0,0.0,70.16629791259766,0.0,0.0,0.0,0.4731595516204834,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.152823731303215,-3221.66552734375,304.14190673828125,0.8012840747833252,0.2263624817132949,0.2047584801912307,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315007448196,-2061.1650390625,304.13885498046875,0.7504047155380249,0.1861625760793686,0.1310316175222396,293.031005859375,297.1499938964844,293.1499938964844,0.3539866805076599,-6607.4599609375,304.1308288574219,0.9990000128746032,0.5704439878463745,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.004144964274019,-1559.1529541015625,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930798530578,0.7633786201477051,0.18513223528862,0.0,0.0,0.6667741537094116,58.33928298950195,69.0,-36.312049865722656,-14998.8759765625,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.55859375,18000.0,0.0,0.0,0.3374874293804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704023718833923,0.7711677551269531,-0.0007653999491594,0.0,0.0003425068280193,0.0,0.0,70.16629791259766,0.0,0.0,0.0,0.4731595516204834,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545253247022628,-3250.71630859375,304.1417541503906,0.7978638410568237,0.2279162555932998,0.2062296569347381,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505776047706,-2094.863525390625,304.1385498046875,0.7491516470909119,0.1888017952442169,0.1329338103532791,293.042236328125,297.1499938964844,293.1499938964844,0.3631730377674103,-6746.22265625,304.1219482421875,0.9990000128746032,0.5711880326271057,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636386886239,-1567.21875,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.613869845867157,0.613869845867157,1.0,1.0,-1.261737823486328,0.4893031120300293,0.7724347710609436,0.1877083033323288,0.0,0.0,0.6750392913818359,60.44608688354492,72.0,-33.41568756103516,-15149.4130859375,243.80323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2578125,18000.0,0.0,0.0,0.337405800819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854698896408081,0.7862479090690613,-0.0007780202431604,0.0,0.0003424239985179,0.0,0.0,73.10885620117188,0.0,0.0,0.0,0.479388028383255,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545253247022628,-3250.71630859375,304.1417541503906,0.7978638410568237,0.2279162555932998,0.2062296569347381,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505776047706,-2094.863525390625,304.1385498046875,0.7491516470909119,0.1888017952442169,0.1329338103532791,293.042236328125,297.1499938964844,293.1499938964844,0.3631730377674103,-6746.22265625,304.1219482421875,0.9990000128746032,0.5711880326271057,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636386886239,-1567.21875,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.613869845867157,0.613869845867157,1.0,1.0,-1.261737823486328,0.4893031120300293,0.7724347710609436,0.1877083033323288,0.0,0.0,0.6750392913818359,60.44608688354492,72.0,-33.41568756103516,-15149.4130859375,243.80323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2578125,18000.0,0.0,0.0,0.337405800819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854698896408081,0.7862479090690613,-0.0007780202431604,0.0,0.0003424239985179,0.0,0.0,73.10885620117188,0.0,0.0,0.0,0.479388028383255,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834812164306,-3278.91015625,304.1417541503906,0.7940872311592102,0.2294345498085022,0.2076758593320846,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.124804563820362,-2131.66357421875,304.1379089355469,0.7479591369628906,0.1920013725757599,0.1350532323122024,293.0581359863281,297.1499938964844,293.1499938964844,0.373189777135849,-6895.638671875,304.1146545410156,0.9990000128746032,0.5707089304924011,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828849352896,-1575.3638916015625,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.0785827636719,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125718355178833,0.6125718355178833,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.1904573142528534,0.0,0.0,0.6860300898551941,62.76791000366211,75.0,-30.40616607666016,-15315.4228515625,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.4609375,18000.0,0.0,0.0,0.3383301198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806900143623352,0.8076974153518677,-0.0007972496678121,0.0,0.0003433620731811,0.0,0.0,77.5146713256836,0.0,0.0,0.0,0.4883928000926971,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834812164306,-3278.91015625,304.1417541503906,0.7940872311592102,0.2294345498085022,0.2076758593320846,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.124804563820362,-2131.66357421875,304.1379089355469,0.7479591369628906,0.1920013725757599,0.1350532323122024,293.0581359863281,297.1499938964844,293.1499938964844,0.373189777135849,-6895.638671875,304.1146545410156,0.9990000128746032,0.5707089304924011,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828849352896,-1575.3638916015625,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.0785827636719,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125718355178833,0.6125718355178833,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.1904573142528534,0.0,0.0,0.6860300898551941,62.76791000366211,75.0,-30.40616607666016,-15315.4228515625,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.4609375,18000.0,0.0,0.0,0.3383301198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806900143623352,0.8076974153518677,-0.0007972496678121,0.0,0.0003433620731811,0.0,0.0,77.5146713256836,0.0,0.0,0.0,0.4883928000926971,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.157807856798172,-3306.437255859375,304.14178466796875,0.7901877760887146,0.230923056602478,0.2090982794761657,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396763563156,-2179.067138671875,304.1361999511719,0.7478225231170654,0.1961232870817184,0.1378634870052337,293.0797424316406,297.1499938964844,293.1499938964844,0.3837178647518158,-7050.89599609375,304.10894775390625,0.9990000128746032,0.5686662197113037,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028171010315,-1583.67138671875,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.1934301257133484,0.0,0.0,0.6995933055877686,65.23841094970703,78.0,-27.96819305419922,-15497.150390625,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.1640625,18000.0,0.0,0.0,0.3403460383415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342176675796509,0.8350406885147095,-0.0008230351377278,0.0,0.0003454079560469,0.0,0.0,83.45362091064453,0.0,0.0,0.0,0.5000433325767517,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.157807856798172,-3306.437255859375,304.14178466796875,0.7901877760887146,0.230923056602478,0.2090982794761657,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396763563156,-2179.067138671875,304.1361999511719,0.7478225231170654,0.1961232870817184,0.1378634870052337,293.0797424316406,297.1499938964844,293.1499938964844,0.3837178647518158,-7050.89599609375,304.10894775390625,0.9990000128746032,0.5686662197113037,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028171010315,-1583.67138671875,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.1934301257133484,0.0,0.0,0.6995933055877686,65.23841094970703,78.0,-27.96819305419922,-15497.150390625,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.1640625,18000.0,0.0,0.0,0.3403460383415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342176675796509,0.8350406885147095,-0.0008230351377278,0.0,0.0003454079560469,0.0,0.0,83.45362091064453,0.0,0.0,0.0,0.5000433325767517,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586058884859085,-3319.92431640625,304.141845703125,0.7882090210914612,0.2316589951515197,0.2098028808832168,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301509439945221,-2205.306396484375,304.1352233886719,0.7479809522628784,0.1983954459428787,0.1394356936216354,293.0920104980469,297.1499938964844,293.1499938964844,0.3891439735889435,-7130.29052734375,304.1065368652344,0.9990000128746032,0.5671438574790955,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131138034164,-1587.8978271484375,296.6349182128906,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957399785518646,0.6106061339378357,0.6106061339378357,1.0,1.0,-1.303131103515625,0.5050733089447021,0.7980577349662781,0.1950028240680694,0.0,0.0,0.7072469592094421,66.52560424804688,78.0,-26.494617462158203,-15592.8759765625,273.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.1015625,18000.0,0.0,0.0,0.3417723476886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499398827552795,0.850778341293335,-0.0008384300745092,0.0,0.0003468554932624,0.0,0.0,87.03395080566406,0.0,0.0,0.0,0.50682133436203,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593939512968063,-3333.217529296875,304.1418762207031,0.7862237095832825,0.2323911488056183,0.2105044722557068,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321639865636825,-2232.83740234375,304.13427734375,0.7482501864433289,0.2007838934659958,0.1410945802927017,293.1050720214844,297.1499938964844,293.1499938964844,0.3946560025215149,-7210.5400390625,304.1044311523437,0.9990000128746032,0.5653135776519775,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236503213644,-1592.172607421875,296.63592529296875,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982404828071594,0.610022246837616,0.610022246837616,1.0,1.0,-1.3121179342269895,0.5085665583610535,0.8035513162612915,0.1966327428817749,0.0,0.0,0.7154136896133423,67.84393310546875,81.0,-24.866641998291016,-15691.294921875,279.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17651.96484375,18000.0,0.0,0.0,0.3434734344482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668866157531738,0.867742121219635,-0.0008554564556106,0.0,0.0003485818742774,0.0,0.0,91.02790069580078,0.0,0.0,0.0,0.514182448387146,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707176685333,-3359.749267578125,304.1419677734375,0.78231281042099,0.2339820563793182,0.2119334042072296,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298611879348,-2290.826171875,304.1324157714844,0.7490329146385193,0.2057254016399383,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058744311332702,-7372.70068359375,304.1009521484375,0.9990000128746032,0.5607856512069702,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456407099962,-1600.93603515625,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0240783691406,1.0,0.3033366799354553,0.6089972257614136,0.6089972257614136,1.0,1.0,-1.330540657043457,0.5158313512802124,0.8147093653678894,0.2000536024570465,0.0,0.0,0.7330912947654724,70.56147003173828,84.0,-21.432085037231445,-15895.052734375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.1953125,18000.0,0.0,0.0,0.3476516306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039146304130554,0.904808759689331,-0.0008941356791183,0.0,0.0003528222150634,0.0,0.0,100.24910736083984,0.0,0.0,0.0,0.5304480791091919,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707176685333,-3359.749267578125,304.1419677734375,0.78231281042099,0.2339820563793182,0.2119334042072296,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298611879348,-2290.826171875,304.1324157714844,0.7490329146385193,0.2057254016399383,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058744311332702,-7372.70068359375,304.1009521484375,0.9990000128746032,0.5607856512069702,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456407099962,-1600.93603515625,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.0240783691406,1.0,0.3033366799354553,0.6089972257614136,0.6089972257614136,1.0,1.0,-1.330540657043457,0.5158313512802124,0.8147093653678894,0.2000536024570465,0.0,0.0,0.7330912947654724,70.56147003173828,84.0,-21.432085037231445,-15895.052734375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.1953125,18000.0,0.0,0.0,0.3476516306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039146304130554,0.904808759689331,-0.0008941356791183,0.0,0.0003528222150634,0.0,0.0,100.24910736083984,0.0,0.0,0.0,0.5304480791091919,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933782577514,-3400.575927734375,304.1405639648437,0.7796271443367004,0.2366564720869064,0.2142978310585022,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002075195312,-2337.501708984375,304.132568359375,0.748526930809021,0.2091430723667144,0.1473938375711441,293.1630249023437,297.1499938964844,293.1499938964844,0.4173474907875061,-7537.13427734375,304.0981750488281,0.9990000128746032,0.5551396608352661,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685978114604,-1609.994873046875,296.6466369628906,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493880033493042,0.5224736928939819,0.8269143104553223,0.2027387768030166,0.0,0.0,0.7525392174720764,73.37527465820312,72.0,-21.491111755371094,-16113.7109375,307.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.4375,18000.0,0.0,0.0,0.3527904748916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94444340467453,0.9453820586204528,-0.0009386435849592,0.0,0.0003580374759621,0.0,0.0,111.1378402709961,0.0,0.0,0.0,0.5485124588012695,4.0,0.0,1.0
