time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933782577514,-3400.575927734375,304.1405639648437,0.7796271443367004,0.2366564720869064,0.2142978310585022,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002075195312,-2337.501708984375,304.132568359375,0.748526930809021,0.2091430723667144,0.1473938375711441,293.1630249023437,297.1499938964844,293.1499938964844,0.4173474907875061,-7537.13427734375,304.0981750488281,0.9990000128746032,0.5551396608352661,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685978114604,-1609.994873046875,296.6466369628906,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493880033493042,0.5224736928939819,0.8269143104553223,0.2027387768030166,0.0,0.0,0.7525392174720764,73.37527465820312,72.0,-21.491111755371094,-16113.7109375,307.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.4375,18000.0,0.0,0.0,0.3527904748916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94444340467453,0.9453820586204528,-0.0009386435849592,0.0,0.0003580374759621,0.0,0.0,111.1378402709961,0.0,0.0,0.0,0.5485124588012695,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215834379196,-3427.451904296875,304.1410827636719,0.7825854420661926,0.2383548617362976,0.216002345085144,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.142144113779068,-2367.137451171875,304.1346740722656,0.7523066401481628,0.2116925865411758,0.1492522954940796,293.1858825683594,297.1499938964844,293.1499938964844,0.4170573353767395,-7523.32275390625,304.1165466308594,0.9990000128746032,0.5501388311386108,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793741449713,-1613.7420654296875,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557155609131,0.6030557155609131,1.0,1.0,-1.3517563343048096,0.5214712023735046,0.8302851915359497,0.2011625319719314,0.0,0.0,0.771731972694397,73.02692413330078,60.0,7.281379222869873,-16222.7041015625,308.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17545.849609375,18000.0,0.0,0.0,0.3585872650146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872898459434508,0.9882783889770508,-0.0009885780746117,0.0,0.0003639204951468,0.0,0.0,123.6334457397461,0.0,0.0,0.0,0.5677905678749084,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215834379196,-3427.451904296875,304.1410827636719,0.7825854420661926,0.2383548617362976,0.216002345085144,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.142144113779068,-2367.137451171875,304.1346740722656,0.7523066401481628,0.2116925865411758,0.1492522954940796,293.1858825683594,297.1499938964844,293.1499938964844,0.4170573353767395,-7523.32275390625,304.1165466308594,0.9990000128746032,0.5501388311386108,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793741449713,-1613.7420654296875,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557155609131,0.6030557155609131,1.0,1.0,-1.3517563343048096,0.5214712023735046,0.8302851915359497,0.2011625319719314,0.0,0.0,0.771731972694397,73.02692413330078,60.0,7.281379222869873,-16222.7041015625,308.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17545.849609375,18000.0,0.0,0.0,0.3585872650146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872898459434508,0.9882783889770508,-0.0009885780746117,0.0,0.0003639204951468,0.0,0.0,123.6334457397461,0.0,0.0,0.0,0.5677905678749084,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466258525848,-3434.961181640625,304.1431884765625,0.7907184362411499,0.2397675663232803,0.2171880602836609,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754597187042,-2385.2294921875,304.13739013671875,0.761083722114563,0.2141664326190948,0.1508815288543701,293.1858215332031,297.1499938964844,293.1499938964844,0.4047562181949615,-7332.3212890625,304.1484069824219,0.9990000128746032,0.5491904616355896,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.004273091442883,-1608.763916015625,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0594787597656,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404334783554075,0.5156993269920349,0.824734091758728,0.1974625140428543,0.0,0.0,0.7819817066192627,69.93390655517578,63.0,55.219234466552734,-16206.015625,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.708984375,18000.0,0.0,0.0,0.3642405271530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018580198287964,1.0196101665496826,-0.0010299731511622,0.0,0.0003696578205563,0.0,0.0,133.7105712890625,0.0,0.0,0.0,0.5820609927177429,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466258525848,-3434.961181640625,304.1431884765625,0.7907184362411499,0.2397675663232803,0.2171880602836609,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754597187042,-2385.2294921875,304.13739013671875,0.761083722114563,0.2141664326190948,0.1508815288543701,293.1858215332031,297.1499938964844,293.1499938964844,0.4047562181949615,-7332.3212890625,304.1484069824219,0.9990000128746032,0.5491904616355896,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.004273091442883,-1608.763916015625,296.6965026855469,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0594787597656,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404334783554075,0.5156993269920349,0.824734091758728,0.1974625140428543,0.0,0.0,0.7819817066192627,69.93390655517578,63.0,55.219234466552734,-16206.015625,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.708984375,18000.0,0.0,0.0,0.3642405271530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018580198287964,1.0196101665496826,-0.0010299731511622,0.0,0.0003696578205563,0.0,0.0,133.7105712890625,0.0,0.0,0.0,0.5820609927177429,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656699627637863,-3436.28076171875,304.1441955566406,0.7940167188644409,0.2404595762491226,0.2177725732326507,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442220211029052,-2393.2685546875,304.1385192871094,0.7649009823799133,0.2154588252305984,0.1517382860183715,293.17822265625,297.1499938964844,293.1499938964844,0.3994255363941192,-7251.44970703125,304.15826416015625,0.9990000128746032,0.5502262711524963,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696646414697,-1605.6788330078125,296.7212829589844,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975190162658,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366397619247437,0.5138139128684998,0.8228257894515991,0.1961490958929062,0.0,0.0,0.7832013964653015,68.79634094238281,63.0,69.09545135498047,-16199.6279296875,292.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,308.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17797.71484375,18000.0,0.0,0.0,0.3667930662631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269198417663574,1.027962565422058,-0.0010427236557006,0.0,0.0003722483234014,0.0,0.0,136.63311767578125,0.0,0.0,0.0,0.5859227776527405,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658640652894973,-3438.91845703125,304.1448974609375,0.7964414358139038,0.2411481589078903,0.2183647006750106,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532422423362732,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449627131223678,-2402.662109375,304.1392517089844,0.7679784893989563,0.2167837470769882,0.1526305973529815,293.16961669921875,297.1499938964844,293.1499938964844,0.3956839740276336,-7195.310546875,304.1635131835937,0.9990000128746032,0.551555335521698,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684962972998,-1603.700439453125,296.7443542480469,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400896072387,0.6003054976463318,0.6003054976463318,1.0,1.0,-1.3348444700241089,0.5127593874931335,0.8220850229263306,0.1953190565109253,0.0,0.0,0.7830493450164795,68.07475280761719,66.0,69.03199768066406,-16200.8603515625,289.6540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.650390625,18000.0,0.0,0.0,0.3691444993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307115316390991,1.0317611694335938,-0.0010496280156075,0.0,0.0003746347501873,0.0,0.0,138.0772705078125,0.0,0.0,0.0,0.5877493023872375,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664525866508484,-3447.870849609375,304.1455993652344,0.7996031641960144,0.2425180971622467,0.2195695787668228,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466736793518066,-2424.73095703125,304.13995361328125,0.7726643085479736,0.2194762974977493,0.1544803828001022,293.1532592773437,297.1499938964844,293.1499938964844,0.3913699090480804,-7132.13623046875,304.1659851074219,0.9990000128746032,0.5543836951255798,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731128633022,-1603.0294189453125,296.7845764160156,0.4546688497066498,0.050000000745058,0.2352572828531265,291.1509094238281,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990244746208191,0.5990244746208191,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.8229041695594788,0.1943980455398559,0.0,0.0,0.7801415920257568,67.40426635742188,69.0,54.63584518432617,-16225.861328125,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732238709926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300062894821167,1.0310579538345337,-0.0010516141774132,0.0,0.0003787747700698,0.0,0.0,138.11451721191406,0.0,0.0,0.0,0.5875508785247803,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664525866508484,-3447.870849609375,304.1455993652344,0.7996031641960144,0.2425180971622467,0.2195695787668228,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466736793518066,-2424.73095703125,304.13995361328125,0.7726643085479736,0.2194762974977493,0.1544803828001022,293.1532592773437,297.1499938964844,293.1499938964844,0.3913699090480804,-7132.13623046875,304.1659851074219,0.9990000128746032,0.5543836951255798,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042731128633022,-1603.0294189453125,296.7845764160156,0.4546688497066498,0.050000000745058,0.2352572828531265,291.1509094238281,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990244746208191,0.5990244746208191,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.8229041695594788,0.1943980455398559,0.0,0.0,0.7801415920257568,67.40426635742188,69.0,54.63584518432617,-16225.861328125,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732238709926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300062894821167,1.0310579538345337,-0.0010516141774132,0.0,0.0003787747700698,0.0,0.0,138.11451721191406,0.0,0.0,0.0,0.5875508785247803,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672747880220413,-3461.07568359375,304.14569091796875,0.8008624315261841,0.2438619285821914,0.2207843661308288,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486067771911621,-2449.964599609375,304.1400756835937,0.7755762338638306,0.2221452593803405,0.1563525199890136,293.1416931152344,297.1499938964844,293.1499938964844,0.3906856477260589,-7124.23583984375,304.16168212890625,0.9990000128746032,0.5566545724868774,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.004284824244678,-1605.844970703125,296.8173522949219,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.1750183105469,1.0,0.3006213903427124,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698325634002,0.0,0.0,0.7752968668937683,67.56946563720703,72.0,33.754356384277344,-16278.5947265625,290.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.349609375,18000.0,0.0,0.0,0.3764975070953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223522186279297,1.0233958959579468,-0.0010436346055939,0.0,0.0003820970887318,0.0,0.0,135.76239013671875,0.0,0.0,0.0,0.584128201007843,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672747880220413,-3461.07568359375,304.14569091796875,0.8008624315261841,0.2438619285821914,0.2207843661308288,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486067771911621,-2449.964599609375,304.1400756835937,0.7755762338638306,0.2221452593803405,0.1563525199890136,293.1416931152344,297.1499938964844,293.1499938964844,0.3906856477260589,-7124.23583984375,304.16168212890625,0.9990000128746032,0.5566545724868774,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.004284824244678,-1605.844970703125,296.8173522949219,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.1750183105469,1.0,0.3006213903427124,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698325634002,0.0,0.0,0.7752968668937683,67.56946563720703,72.0,33.754356384277344,-16278.5947265625,290.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.349609375,18000.0,0.0,0.0,0.3764975070953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223522186279297,1.0233958959579468,-0.0010436346055939,0.0,0.0003820970887318,0.0,0.0,135.76239013671875,0.0,0.0,0.0,0.584128201007843,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682953089475631,-3477.85595703125,304.1454162597656,0.8006091117858887,0.2451651096343994,0.2219876497983932,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.150685504078865,-2477.267333984375,304.1399230957031,0.7769762277603149,0.2247226983308792,0.1581882834434509,293.136962890625,297.1499938964844,293.1499938964844,0.3930084109306335,-7161.21337890625,304.15386962890625,0.9990000128746032,0.5578386187553406,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019973672926,-1611.458740234375,296.842529296875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.7704026699066162,68.38733673095703,75.0,13.77254867553711,-16355.6748046875,295.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.130859375,18000.0,0.0,0.0,0.3790617287158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122021436691284,1.0132337808609009,-0.0010315696708858,0.0,0.0003846994659397,0.0,0.0,132.5439453125,0.0,0.0,0.0,0.5795408487319946,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682953089475631,-3477.85595703125,304.1454162597656,0.8006091117858887,0.2451651096343994,0.2219876497983932,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.150685504078865,-2477.267333984375,304.1399230957031,0.7769762277603149,0.2247226983308792,0.1581882834434509,293.136962890625,297.1499938964844,293.1499938964844,0.3930084109306335,-7161.21337890625,304.15386962890625,0.9990000128746032,0.5578386187553406,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019973672926,-1611.458740234375,296.842529296875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.7704026699066162,68.38733673095703,75.0,13.77254867553711,-16355.6748046875,295.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.130859375,18000.0,0.0,0.0,0.3790617287158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122021436691284,1.0132337808609009,-0.0010315696708858,0.0,0.0003846994659397,0.0,0.0,132.5439453125,0.0,0.0,0.0,0.5795408487319946,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694557815790176,-3497.12841796875,304.14501953125,0.7991995215415955,0.246425598859787,0.2231700271368026,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310626745224,-2505.51025390625,304.13970947265625,0.7771492600440979,0.2271754890680313,0.1599550992250442,293.13922119140625,297.1499938964844,293.1499938964844,0.3977239727973938,-7233.12548828125,304.14471435546875,0.9990000128746032,0.5577268600463867,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228887952864,-1619.0223388671875,296.8614196777344,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088305950164,0.0,0.0,0.7666754722595215,69.71699523925781,78.0,-1.6898194551467896,-16453.73828125,302.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865661621094,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.19140625,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029691457748413,1.0039891004562378,-0.0010199608514085,0.0,0.0003867380728479,0.0,0.0,129.59756469726562,0.0,0.0,0.0,0.575350284576416,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694557815790176,-3497.12841796875,304.14501953125,0.7991995215415955,0.246425598859787,0.2231700271368026,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310626745224,-2505.51025390625,304.13970947265625,0.7771492600440979,0.2271754890680313,0.1599550992250442,293.13922119140625,297.1499938964844,293.1499938964844,0.3977239727973938,-7233.12548828125,304.14471435546875,0.9990000128746032,0.5577268600463867,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228887952864,-1619.0223388671875,296.8614196777344,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088305950164,0.0,0.0,0.7666754722595215,69.71699523925781,78.0,-1.6898194551467896,-16453.73828125,302.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865661621094,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.19140625,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029691457748413,1.0039891004562378,-0.0010199608514085,0.0,0.0003867380728479,0.0,0.0,129.59756469726562,0.0,0.0,0.0,0.575350284576416,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700711548328399,-3507.380126953125,304.1448059082031,0.7981580495834351,0.247041568160057,0.2237532287836074,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021786868572,293.0379638671875,297.1499938964844,293.1499938964844,0.1539090424776077,-2519.7001953125,304.1396179199219,0.776861310005188,0.2283524423837661,0.1608083993196487,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093178272247,-7279.47607421875,304.1400756835937,0.9990000128746032,0.5571630001068115,0.4645678699016571,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343040160834,-1623.310302734375,296.8691101074219,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522313117981,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616845607757568,0.518038809299469,0.8436458110809326,0.1943534910678863,0.0,0.0,0.7654672861099243,70.53932189941406,78.0,-7.421183109283447,-16509.54296875,306.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.548828125,18000.0,0.0,0.0,0.3819224238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994010925292968,1.0004163980484009,-0.0010152705945074,0.0,0.0003876026894431,0.0,0.0,128.45062255859375,0.0,0.0,0.0,0.5737253427505493,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707022488117218,-3517.90087890625,304.14459228515625,0.796937882900238,0.2476493865251541,0.2243317812681198,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549827605485916,-2533.825439453125,304.1395568847656,0.7763671875,0.229497343301773,0.1616413742303848,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997062206268,-7331.4970703125,304.13555908203125,0.9990000128746032,0.5562586784362793,0.4678503572940826,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462007306516,-1627.842041015625,296.8759460449219,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082255721092224,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675413131713867,0.5194634199142456,0.8480779528617859,0.1945412755012512,0.0,0.0,0.7647597789764404,71.45125579833984,81.0,-11.897897720336914,-16569.255859375,311.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.150390625,18000.0,0.0,0.0,0.3827045261859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967705011367798,0.9977821707725524,-0.0010116447228938,0.0,0.0003883964382112,0.0,0.0,127.59354400634766,0.0,0.0,0.0,0.5725226998329163,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898432493209,-3539.362060546875,304.1442565917969,0.7940782904624939,0.2488356828689575,0.2254727482795715,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031063795089,-2561.677978515625,304.1394958496094,0.7748826146125793,0.2316979318857193,0.1632496267557144,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.553458571434021,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711205944418,-1637.4434814453125,296.88800048828125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085186004639,0.8575336337089539,0.1950462162494659,0.0,0.0,0.7649092674255371,73.50273895263672,69.0,-17.7399959564209,-16698.4921875,321.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.3841542899608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946601986885072,0.9956682324409484,-0.0010080659994855,0.0,0.0003898677823599,0.0,0.0,126.84769439697266,0.0,0.0,0.0,0.5715399384498596,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898432493209,-3539.362060546875,304.1442565917969,0.7940782904624939,0.2488356828689575,0.2254727482795715,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031063795089,-2561.677978515625,304.1394958496094,0.7748826146125793,0.2316979318857193,0.1632496267557144,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.553458571434021,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711205944418,-1637.4434814453125,296.88800048828125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085186004639,0.8575336337089539,0.1950462162494659,0.0,0.0,0.7649092674255371,73.50273895263672,69.0,-17.7399959564209,-16698.4921875,321.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.3841542899608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946601986885072,0.9956682324409484,-0.0010080659994855,0.0,0.0003898677823599,0.0,0.0,126.84769439697266,0.0,0.0,0.0,0.5715399384498596,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647517204284,-3555.265380859375,304.14459228515625,0.7975878119468689,0.2500362694263458,0.2265016287565231,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853299617767,-2584.765625,304.1400756835937,0.7794551253318787,0.2338686734437942,0.1647294759750366,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719653129577,-7395.09765625,304.140869140625,0.9990000128746032,0.5512312054634094,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855109252035,-1642.3809814453125,296.9077453613281,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781816959381104,0.5202528238296509,0.8579288721084595,0.1931186020374298,0.0,0.0,0.7646735310554504,72.47824096679688,57.0,5.407931804656982,-16723.685546875,318.6018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953396320343018,0.996348202228546,-0.0010085718240588,0.0,0.0003911383100785,0.0,0.0,127.02904510498048,0.0,0.0,0.0,0.5717634558677673,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647517204284,-3555.265380859375,304.14459228515625,0.7975878119468689,0.2500362694263458,0.2265016287565231,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853299617767,-2584.765625,304.1400756835937,0.7794551253318787,0.2338686734437942,0.1647294759750366,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719653129577,-7395.09765625,304.140869140625,0.9990000128746032,0.5512312054634094,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855109252035,-1642.3809814453125,296.9077453613281,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781816959381104,0.5202528238296509,0.8579288721084595,0.1931186020374298,0.0,0.0,0.7646735310554504,72.47824096679688,57.0,5.407931804656982,-16723.685546875,318.6018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953396320343018,0.996348202228546,-0.0010085718240588,0.0,0.0003911383100785,0.0,0.0,127.02904510498048,0.0,0.0,0.0,0.5717634558677673,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733860373497009,-3561.35693359375,304.14569091796875,0.8068475723266602,0.2512670159339905,0.2274708598852157,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884961128235,-2601.064453125,304.1412048339844,0.7897361516952515,0.2361463755369186,0.1661926656961441,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529499650001526,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861661106348,-1640.4285888671875,296.9481201171875,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637572526931765,0.5135992765426636,0.8501580357551575,0.1893496960401535,0.0,0.0,0.7575867176055908,68.84566497802734,60.0,41.06027603149414,-16631.38671875,303.7729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.28515625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871631860733032,0.988164484500885,-0.001001298893243,0.0,0.0003917431167792,0.0,0.0,124.75096130371094,0.0,0.0,0.0,0.5680563449859619,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733860373497009,-3561.35693359375,304.14569091796875,0.8068475723266602,0.2512670159339905,0.2274708598852157,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884961128235,-2601.064453125,304.1412048339844,0.7897361516952515,0.2361463755369186,0.1661926656961441,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529499650001526,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861661106348,-1640.4285888671875,296.9481201171875,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637572526931765,0.5135992765426636,0.8501580357551575,0.1893496960401535,0.0,0.0,0.7575867176055908,68.84566497802734,60.0,41.06027603149414,-16631.38671875,303.7729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.28515625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871631860733032,0.988164484500885,-0.001001298893243,0.0,0.0003917431167792,0.0,0.0,124.75096130371094,0.0,0.0,0.0,0.5680563449859619,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735815852880478,-3564.02001953125,304.1462707519531,0.8111287355422974,0.2519941926002502,0.2280748933553695,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609703451395034,-2610.8017578125,304.1416931152344,0.7948880195617676,0.2375741750001907,0.1671341061592102,293.1445007324219,297.1499938964844,293.1499938964844,0.3876007199287414,-7072.392578125,304.176513671875,0.9990000128746032,0.5558436512947083,0.4515278041362762,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877153657376,-1639.3927001953125,296.9769287109375,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579519987106323,0.5109831094741821,0.846968948841095,0.1877941340208053,0.0,0.0,0.7500371336936951,67.28106689453125,60.0,47.054908752441406,-16576.720703125,297.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.25,18000.0,0.0,0.0,0.3858903348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750828742980956,0.9760719537734984,-0.0009890568908303,0.0,0.0003916296118404,0.0,0.0,121.29857635498048,0.0,0.0,0.0,0.5626615881919861,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738097369670868,-3567.55859375,304.1463928222656,0.8132232427597046,0.2524704039096832,0.2284798324108123,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616050153970718,-2618.881591796875,304.1417541503906,0.797635555267334,0.2385417371988296,0.1677834689617157,293.1335754394531,297.1499938964844,293.1499938964844,0.3843291699886322,-7024.40185546875,304.1786193847656,0.9990000128746032,0.558029294013977,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912339024245,-1639.976318359375,296.99334716796875,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556973934173584,0.5098960995674133,0.8458012938499451,0.1871239840984344,0.0,0.0,0.7448701858520508,66.57511138916016,63.0,40.15325927734375,-16544.544921875,295.0537414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.599609375,18000.0,0.0,0.0,0.3856378197669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648168683052064,0.9657948613166808,-0.0009779934771358,0.0,0.0003913733526133,0.0,0.0,118.35234832763672,0.0,0.0,0.0,0.5581177473068237,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741920709609985,-3573.719482421875,304.1463623046875,0.815251886844635,0.2530590295791626,0.2289881408214569,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625058799982071,-2630.475830078125,304.1416015625,0.8005051612854004,0.2397586405277252,0.1686113178730011,293.1203308105469,297.1499938964844,293.1499938964844,0.3813907206058502,-6982.111328125,304.1787414550781,0.9990000128746032,0.5608370304107666,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043986304663121,-1642.14501953125,297.01092529296875,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.3002391755580902,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.35415780544281,0.5090367197990417,0.8451210856437683,0.1865323036909103,0.0,0.0,0.7386957406997681,65.95557403564453,63.0,27.458251953125,-16511.716796875,292.9706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.630859375,18000.0,0.0,0.0,0.3851383924484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951346755027771,0.9523096084594728,-0.0009628916159272,0.0,0.000390866480302,0.0,0.0,114.5008773803711,0.0,0.0,0.0,0.5521382689476013,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746627688407898,-3581.450927734375,304.1461486816406,0.8167052865028381,0.2536406219005584,0.22949880361557,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634986847639084,-2643.338623046875,304.1413269042969,0.8027917742729187,0.2409727573394775,0.1694482117891311,293.1083068847656,297.1499938964844,293.1499938964844,0.3795885741710663,-6957.14453125,304.1767578125,0.9990000128746032,0.5635775327682495,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.004408688750118,-1645.59228515625,297.0260925292969,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328796386719,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.299841821193695,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538721799850464,0.5086351037025452,0.8452370762825012,0.1861500889062881,0.0,0.0,0.7330323457717896,65.59224700927734,66.0,13.436264038085938,-16488.125,292.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.865234375,18000.0,0.0,0.0,0.3844637274742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938059389591217,0.939007043838501,-0.0009476800332777,0.0,0.0003901818126905,0.0,0.0,110.74801635742188,0.0,0.0,0.0,0.5462312698364258,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190244436264,-3600.697998046875,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305230945348739,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165681853890419,-2671.766845703125,304.1405639648437,0.8058042526245117,0.2433546930551529,0.1711165755987167,293.0896301269531,297.1499938964844,293.1499938964844,0.3789221942424774,-6951.48193359375,304.1688537597656,0.9990000128746032,0.5684399604797363,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351979158818,-1655.5576171875,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564540147781372,0.5088819861412048,0.8475720286369324,0.1858116239309311,0.0,0.0,0.7241562604904175,65.51083374023438,69.0,-12.277376174926758,-16471.212890625,292.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.150390625,18000.0,0.0,0.0,0.3827361166477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148901700973512,0.9158107042312622,-0.0009205631795339,0.0,0.0003884285106323,0.0,0.0,104.32898712158205,0.0,0.0,0.0,0.5359328985214233,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190244436264,-3600.697998046875,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305230945348739,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165681853890419,-2671.766845703125,304.1405639648437,0.8058042526245117,0.2433546930551529,0.1711165755987167,293.0896301269531,297.1499938964844,293.1499938964844,0.3789221942424774,-6951.48193359375,304.1688537597656,0.9990000128746032,0.5684399604797363,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351979158818,-1655.5576171875,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564540147781372,0.5088819861412048,0.8475720286369324,0.1858116239309311,0.0,0.0,0.7241562604904175,65.51083374023438,69.0,-12.277376174926758,-16471.212890625,292.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.150390625,18000.0,0.0,0.0,0.3827361166477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148901700973512,0.9158107042312622,-0.0009205631795339,0.0,0.0003884285106323,0.0,0.0,104.32898712158205,0.0,0.0,0.0,0.5359328985214233,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572530269622,-3623.09765625,304.144775390625,0.8180260062217712,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962128400802,-2701.94384765625,304.1398620605469,0.8070430755615234,0.2456358224153518,0.172740563750267,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721049904823303,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677341356873,-1668.3310546875,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858455836772918,0.0,0.0,0.71929931640625,66.1268539428711,72.0,-29.32619285583496,-16496.162109375,296.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.009765625,18000.0,0.0,0.0,0.3807849586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994085192680359,0.9003100991249084,-0.0009015875402837,0.0,0.0003864483151119,0.0,0.0,100.09339904785156,0.0,0.0,0.0,0.5290267467498779,4.0,0.0,1.0
