time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572530269622,-3623.09765625,304.144775390625,0.8180260062217712,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962128400802,-2701.94384765625,304.1398620605469,0.8070430755615234,0.2456358224153518,0.172740563750267,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721049904823303,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677341356873,-1668.3310546875,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858455836772918,0.0,0.0,0.71929931640625,66.1268539428711,72.0,-29.32619285583496,-16496.162109375,296.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.009765625,18000.0,0.0,0.0,0.3807849586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994085192680359,0.9003100991249084,-0.0009015875402837,0.0,0.0003864483151119,0.0,0.0,100.09339904785156,0.0,0.0,0.0,0.5290267467498779,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624176263809,-3646.59521484375,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533330440521,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.806884229183197,0.2477980107069015,0.1742979884147644,293.076904296875,297.1499938964844,293.1499938964844,0.3863552212715149,-7069.32861328125,304.1473693847656,0.9990000128746032,0.5743741393089294,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036319643259,-1682.539794921875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1670837402344,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709031343460083,0.5122233033180237,0.8586798906326294,0.1861545294523239,0.0,0.0,0.71854168176651,67.29264831542969,75.0,-37.0156478881836,-16558.634765625,303.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2265625,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892998993396759,0.893891453742981,-0.0008924480061978,0.0,0.0003845920145977,0.0,0.0,98.26505279541016,0.0,0.0,0.0,0.5261077284812927,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624176263809,-3646.59521484375,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533330440521,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.806884229183197,0.2477980107069015,0.1742979884147644,293.076904296875,297.1499938964844,293.1499938964844,0.3863552212715149,-7069.32861328125,304.1473693847656,0.9990000128746032,0.5743741393089294,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036319643259,-1682.539794921875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1670837402344,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709031343460083,0.5122233033180237,0.8586798906326294,0.1861545294523239,0.0,0.0,0.71854168176651,67.29264831542969,75.0,-37.0156478881836,-16558.634765625,303.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2265625,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892998993396759,0.893891453742981,-0.0008924480061978,0.0,0.0003845920145977,0.0,0.0,98.26505279541016,0.0,0.0,0.0,0.5261077284812927,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459440946579,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675165653228,-2761.294189453125,304.13916015625,0.8056541681289673,0.2498465925455093,0.1757859736680984,293.08203125,297.1499938964844,293.1499938964844,0.3931030333042145,-7171.44921875,304.1370544433594,0.9990000128746032,0.575200617313385,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410748571157,-1697.2784423828125,297.104248046875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.1867156773805618,0.0,0.0,0.7215482592582703,68.89301300048828,78.0,-38.26024627685547,-16650.373046875,311.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.669921875,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953816294670105,0.8962746262550354,-0.0008929648902267,0.0,0.000383179198252,0.0,0.0,98.70794677734376,0.0,0.0,0.0,0.5270602703094482,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459440946579,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675165653228,-2761.294189453125,304.13916015625,0.8056541681289673,0.2498465925455093,0.1757859736680984,293.08203125,297.1499938964844,293.1499938964844,0.3931030333042145,-7171.44921875,304.1370544433594,0.9990000128746032,0.575200617313385,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410748571157,-1697.2784423828125,297.104248046875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.1867156773805618,0.0,0.0,0.7215482592582703,68.89301300048828,78.0,-38.26024627685547,-16650.373046875,311.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.669921875,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953816294670105,0.8962746262550354,-0.0008929648902267,0.0,0.000383179198252,0.0,0.0,98.70794677734376,0.0,0.0,0.0,0.5270602703094482,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466728448867,-3681.28857421875,304.1436767578125,0.8130028247833252,0.2585143446922302,0.2340348809957504,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736612021923065,-2775.418212890625,304.13916015625,0.8047232031822205,0.2508333325386047,0.1765061616897583,293.0870361328125,297.1499938964844,293.1499938964844,0.3970179259777069,-7229.9296875,304.1322937011719,0.9990000128746032,0.5750772356987,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601082965731,-1704.7113037109375,297.1130676269531,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.308554083108902,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.3871351480484009,0.5164517760276794,0.8706834316253662,0.1870915591716766,0.0,0.0,0.7243343591690063,69.82742309570312,78.0,-37.48672866821289,-16704.654296875,316.37713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.171875,18000.0,0.0,0.0,0.3771124184131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996068835258484,0.9005034565925598,-0.0008966081077232,0.0,0.0003827211621683,0.0,0.0,99.71971130371094,0.0,0.0,0.0,0.5288800597190857,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195645809173,-3692.4404296875,304.14361572265625,0.8114453554153442,0.259012222290039,0.2345185726881027,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747323721647262,-2789.220947265625,304.1391906738281,0.8036269545555115,0.2517983913421631,0.1772123426198959,293.0935363769531,297.1499938964844,293.1499938964844,0.4012317061424255,-7292.41064453125,304.1278686523437,0.9990000128746032,0.5746023654937744,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792614109814,-1712.1456298828125,297.12213134765625,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629052639007,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932338953018188,0.5181183815002441,0.8751155138015747,0.1875324696302414,0.0,0.0,0.7279090881347656,70.83836364746094,81.0,-36.20415115356445,-16763.39453125,321.5082397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.056640625,18000.0,0.0,0.0,0.3768583536148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056933522224426,0.9065957069396972,-0.0009023713646456,0.0,0.0003824633313342,0.0,0.0,101.23069763183594,0.0,0.0,0.0,0.5315303206443787,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.99658203125,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113076686859,-2815.925048828125,304.1393127441406,0.8010538220405579,0.2536738812923431,0.1785892397165298,293.1103515625,297.1499938964844,293.1499938964844,0.4103959500789642,-7426.9599609375,304.1199951171875,0.9990000128746032,0.5726306438446045,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179387718439,-1727.0130615234375,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921630859375,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406174898147583,0.5217838287353516,0.8843911290168762,0.1886132657527923,0.0,0.0,0.7372158169746399,73.0552749633789,84.0,-32.88776397705078,-16891.513671875,332.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.8046875,18000.0,0.0,0.0,0.3770076036453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229161739349364,0.9238359928131104,-0.0009198334882967,0.0,0.0003826147876679,0.0,0.0,105.67758178710938,0.0,0.0,0.0,0.5391079187393188,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.99658203125,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113076686859,-2815.925048828125,304.1393127441406,0.8010538220405579,0.2536738812923431,0.1785892397165298,293.1103515625,297.1499938964844,293.1499938964844,0.4103959500789642,-7426.9599609375,304.1199951171875,0.9990000128746032,0.5726306438446045,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179387718439,-1727.0130615234375,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921630859375,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.406174898147583,0.5217838287353516,0.8843911290168762,0.1886132657527923,0.0,0.0,0.7372158169746399,73.0552749633789,84.0,-32.88776397705078,-16891.513671875,332.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.8046875,18000.0,0.0,0.0,0.3770076036453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229161739349364,0.9238359928131104,-0.0009198334882967,0.0,0.0003826147876679,0.0,0.0,105.67758178710938,0.0,0.0,0.0,0.5391079187393188,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981222867965698,0.0,0.1799279749393463,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662613868713,0.0,0.0,0.0,75.48759460449219,60.0,-29.23566055297852,-17030.666015625,344.93817138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461003541946412,0.9470450282096864,-0.0009446893818676,0.0,0.0,0.0,0.0,111.96078491210938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981222867965698,0.0,0.1799279749393463,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662613868713,0.0,0.0,0.0,75.48759460449219,60.0,-29.23566055297852,-17030.666015625,344.93817138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461003541946412,0.9470450282096864,-0.0009446893818676,0.0,0.0,0.0,0.0,111.96078491210938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0009580262703821,293.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.000279549480183,292.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0007309410721063,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,0.0020782595966011,292.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,0.0013260623672977,291.1488952636719,294.1499938964844,254.8247985839844,253.99490356445312,273.44171142578125,278.7665405273437,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0071289590559899,2.109801044980486e-08,0.0071289376355707,-0.0482824258506298,0.0,0.0,0.0,-0.0456615388393402,60.0,-348.6149597167969,-0.0,-2.834574615917518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1692668624205589e-17,-1.1880693394883792e-17,1.8802528766608648e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0009580262703821,293.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.000279549480183,292.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0007309410721063,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586669921875,0.0,0.0,0.0020782595966011,292.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,0.0013260623672977,291.1488952636719,294.1499938964844,254.8247985839844,253.99490356445312,273.44171142578125,278.7665405273437,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0071289590559899,2.109801044980486e-08,0.0071289376355707,-0.0482824258506298,0.0,0.0,0.0,-0.0456615388393402,60.0,-348.6149597167969,-0.0,-2.834574615917518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1692668624205589e-17,-1.1880693394883792e-17,1.8802528766608648e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0001285942125832,293.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001138230509241,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,9.959791350411253e-05,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,0.0001670725177973,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817138671875,0.0,0.0,0.0005399275687523,291.1490173339844,294.1499938964844,254.81417846679688,253.98550415039065,273.0159606933594,271.0785827636719,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589468387886,1.7712613598064312e-08,0.0012589291436597,-0.0452621355652809,0.0,0.0,0.0,-0.0143923927098512,60.0,-174.69488525390625,-0.0,-1.0805650418888037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.343899266458008e-21,1.963775080256191e-20,-1.7293850526361945e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,0.0001038257614709,293.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001086460033548,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,8.074005017988384e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,0.0001103379181586,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86279296875,0.0,0.0,0.0005153698730282,291.1490478515625,294.1499938964844,254.8048095703125,253.9772186279297,272.8312072753906,265.8226928710937,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027904693037,1.729940279915354e-08,0.0011027731234207,-0.044334702193737,0.0,0.0,0.0,-0.0134141892194747,60.0,-81.59959411621094,-0.0,-8.291695507978147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4459045098403083e-22,1.1875756121828524e-20,-1.1631165115486416e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953552246094,0.0,0.0,0.0001027487087412,293.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001081797672668,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,7.991532038431615e-05,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,0.0001082244125427,292.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442687988281,0.0,0.0,0.0005131582729518,291.1490783691406,294.1499938964844,254.7966461181641,253.97000122070312,272.6552124023437,262.3217468261719,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947566479444,1.6930140844806374e-08,0.0010947397677227,-0.0433746725320816,0.0,0.0,0.0,-0.0132064232602715,60.0,-46.89622116088867,-0.0,-8.171339516138687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2198427228239127e-22,1.189800194886866e-20,-1.1676017045497543e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,0.0001024183948175,293.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.00010784825281,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,7.965873373905197e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001078526984201,292.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.825927734375,0.0,0.0,0.0005115856765769,291.14910888671875,294.1499938964844,254.78965759277344,253.9638061523437,272.4815979003906,259.975341796875,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913206497207,1.6542234249072862e-08,0.001091304118745,-0.0423609986901283,0.0,0.0,0.0,-0.0130135118961334,60.0,-34.257415771484375,-0.0,-8.12012501683057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2144524678129737e-22,1.1898537516003544e-20,-1.167709221873515e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001017513059196,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001071462247637,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,7.913989247754216e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,0.0001071496299118,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897644042969,0.0,0.0,0.0005082555580884,291.149169921875,294.1499938964844,254.7789764404297,253.95431518554688,272.1408386230469,257.3135986328125,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.911523818969727,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214321201358345e-22,1.1898546401732782e-20,-1.1677114836955023e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,0.0001017513059196,293.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001071462247637,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040832519531,0.0,0.0,7.913989247754216e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,0.0001071496299118,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897644042969,0.0,0.0,0.0005082555580884,291.149169921875,294.1499938964844,254.7789764404297,253.95431518554688,272.1408386230469,257.3135986328125,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.911523818969727,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214321201358345e-22,1.1898546401732782e-20,-1.1677114836955023e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0001010373816825,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001063944873749,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,7.858462049625814e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001063978197635,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543334960937,0.0,0.0,0.0005046896403655,291.1492004394531,294.1499938964844,254.7723999023437,253.94842529296875,271.8087158203125,256.06268310546875,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.012160594575107,60.0,-26.91868782043457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0001010373816825,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001063944873749,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,7.858462049625814e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001063978197635,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543334960937,0.0,0.0,0.0005046896403655,291.1492004394531,294.1499938964844,254.7723999023437,253.94842529296875,271.8087158203125,256.06268310546875,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821747384985429e-08,0.0010765909682959,-0.0378632843494415,0.0,0.0,0.0,-0.012160594575107,60.0,-26.91868782043457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0001002917342702,293.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001056093387887,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,7.800466846674681e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001056125984177,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005009652231819,291.149169921875,294.1499938964844,254.76954650878903,253.94583129882807,271.4851989746094,255.4542388916016,291.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617237091064453,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0001002917342702,293.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001056093387887,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,7.800466846674681e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001056125984177,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005009652231819,291.149169921875,294.1499938964844,254.76954650878903,253.94583129882807,271.4851989746094,255.4542388916016,291.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617237091064453,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,9.95306036202237e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001048078920575,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,7.741268200334162e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0001048110862029,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.0,0.0,0.0004971635062247,291.1491394042969,294.1499938964844,254.77003479003903,253.9461669921875,271.1701354980469,255.14805603027344,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39680290222168,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,9.95306036202237e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001048078920575,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,7.741268200334162e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0001048110862029,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.0,0.0,0.0004971635062247,291.1491394042969,294.1499938964844,254.77003479003903,253.9461669921875,271.1701354980469,255.14805603027344,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39680290222168,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.914920519804582e-05,293.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0001044062810251,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,7.711603393545374e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001044094460667,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688232421875,0.0,0.0,0.0004952584858983,291.14910888671875,294.1499938964844,254.7714233398437,253.9473419189453,271.0157470703125,255.0559844970703,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.289770126342773,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,9.876972035272048e-05,293.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001040066927089,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33868408203125,0.0,0.0,7.682087743887678e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,0.0001040098213707,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,0.0004933629534207,291.1490783691406,294.1499938964844,254.7735137939453,253.9491424560547,270.8634033203125,254.9891815185547,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18280029296875,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.802321437746286e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000103220634628,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,7.624026329722255e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001032237050822,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195373535156,0.0,0.0,0.0004896342870779,291.14898681640625,294.1499938964844,254.77960205078125,253.95440673828125,270.56475830078125,254.90478515625,291.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.969438552856445,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914123535156,0.0,0.0,9.802321437746286e-05,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000103220634628,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,7.624026329722255e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001032237050822,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195373535156,0.0,0.0,0.0004896342870779,291.14898681640625,294.1499938964844,254.77960205078125,253.95440673828125,270.56475830078125,254.90478515625,291.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.969438552856445,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,9.730410965858027e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.000102463440271,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,7.568096043542027e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,0.0001024664452415,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874938964844,0.0,0.0,0.0004860424378421,291.1488647460937,294.1499938964844,254.7879180908203,253.961654663086,270.27398681640625,254.8599548339844,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.759395599365234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,9.730410965858027e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.000102463440271,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,7.568096043542027e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,0.0001024664452415,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5874938964844,0.0,0.0,0.0004860424378421,291.1488647460937,294.1499938964844,254.7879180908203,253.961654663086,270.27398681640625,254.8599548339844,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.759395599365234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,9.662884258432314e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001017524045892,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,7.515575271099806e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.000101755344076,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,0.0004826695949304,291.1487121582031,294.1499938964844,254.798095703125,253.9705352783203,269.99072265625,254.83694458007807,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55681800842285,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,9.662884258432314e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001017524045892,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,7.515575271099806e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.000101755344076,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,0.0004826695949304,291.1487121582031,294.1499938964844,254.798095703125,253.9705352783203,269.99072265625,254.83694458007807,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55681800842285,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,9.60118559305556e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001011027270578,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,7.46758742025122e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,0.000101105615613,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52520751953125,0.0,0.0,0.0004795878194272,291.14849853515625,294.1499938964844,254.8097686767578,253.98074340820312,269.7146911621094,254.82644653320312,290.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3662052154541,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,9.60118559305556e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001011027270578,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,7.46758742025122e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,0.000101105615613,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52520751953125,0.0,0.0,0.0004795878194272,291.14849853515625,294.1499938964844,254.8097686767578,253.98074340820312,269.7146911621094,254.82644653320312,290.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3662052154541,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,9.572835551807656e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001008042090688,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,7.445537630701438e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.0001008070685202,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,0.0004781717725563,291.1483764648437,294.1499938964844,254.8160552978516,253.9862365722656,269.57928466796875,254.82424926757807,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.276531219482425,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
