time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,9.546258661430328e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001005243611871,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636108398437,0.0,0.0,7.424866635119542e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503601074219,0.0,0.0,0.0001005271988105,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949035644531,0.0,0.0,0.0004768442886415,291.14825439453125,294.1499938964844,254.8225555419922,253.991928100586,269.445556640625,254.823486328125,290.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.191070556640625,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,9.498580038780348e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001000223273877,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,7.387783261947334e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,0.0001000251140794,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0004744628677144,291.14794921875,294.1499938964844,254.83609008789065,254.0037841796875,269.18292236328125,254.8251342773437,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.033662796020508,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,9.498580038780348e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001000223273877,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,7.387783261947334e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,0.0001000251140794,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0004744628677144,291.14794921875,294.1499938964844,254.83609008789065,254.0037841796875,269.18292236328125,254.8251342773437,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.033662796020508,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,9.458218846702948e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.95973459794186e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352600097656,0.0,0.0,7.356391870416701e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.960008901543917e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0004724469326902,291.1476135253906,294.1499938964844,254.8500061035156,254.0159606933593,268.9263916015625,254.82974243164065,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.895002365112305,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,9.458218846702948e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.95973459794186e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352600097656,0.0,0.0,7.356391870416701e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.960008901543917e-05,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0004724469326902,291.1476135253906,294.1499938964844,254.8500061035156,254.0159606933593,268.9263916015625,254.82974243164065,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.895002365112305,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,9.42493206821382e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.924685582518578e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,7.330501830438152e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.924955520546064e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0004707843472715,291.147216796875,294.1499938964844,254.8639068603516,254.0281524658203,268.6757202148437,254.83628845214844,290.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.775203704833984,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,9.42493206821382e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.924685582518578e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,7.330501830438152e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.924955520546064e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0004707843472715,291.147216796875,294.1499938964844,254.8639068603516,254.0281524658203,268.6757202148437,254.83628845214844,290.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.775203704833984,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,9.398240217706189e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.896580741042273e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,7.309741340577602e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,9.896846313495188e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,0.0004694511881098,291.1467590332031,294.1499938964844,254.87744140625,254.0400238037109,268.43048095703125,254.8440856933593,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.673582077026367,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,9.398240217706189e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.896580741042273e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,7.309741340577602e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,9.896846313495188e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,0.0004694511881098,291.1467590332031,294.1499938964844,254.87744140625,254.0400238037109,268.43048095703125,254.8440856933593,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.673582077026367,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,9.387174941366538e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.88493047771044e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,7.301134610315785e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214599609375,0.0,0.0,9.885193867376074e-05,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.0004688985354732,291.1465148925781,294.1499938964844,254.8839569091797,254.0457458496093,268.3098449707031,254.84829711914065,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.629240036010746,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,9.37751610763371e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.874760144157337e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,7.29362218407914e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,9.875022078631446e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0004684161103796,291.1462707519531,294.1499938964844,254.8902282714844,254.0512542724609,268.19049072265625,254.8526611328125,290.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.588960647583008,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,9.362057608086616e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.85848528216593e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,7.281599391717464e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,9.858743578661232e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004676441021729,291.14569091796875,294.1499938964844,254.9019012451172,254.0615234375,267.95538330078125,254.8616638183593,290.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.5197982788086,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,9.362057608086616e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.85848528216593e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,7.281599391717464e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,9.858743578661232e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,0.0004676441021729,291.14569091796875,294.1499938964844,254.9019012451172,254.0615234375,267.95538330078125,254.8616638183593,290.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.5197982788086,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,9.35110729187727e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.846956527326256e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,7.2730821557343e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,9.847211185842752e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0004670972411986,291.14508056640625,294.1499938964844,254.91207885742188,254.0704803466797,267.7249450683594,254.87078857421875,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.464496612548828,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,9.35110729187727e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.846956527326256e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,7.2730821557343e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,9.847211185842752e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0004670972411986,291.14508056640625,294.1499938964844,254.91207885742188,254.0704803466797,267.7249450683594,254.87078857421875,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.464496612548828,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270751953125,0.0,0.0,9.343322017230092e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.83876088866964e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,7.267027103807777e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,9.839011909207328e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004667084722314,291.1443786621094,294.1499938964844,254.9203948974609,254.0778350830078,267.4989624023437,254.8797302246093,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.420631408691406,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270751953125,0.0,0.0,9.343322017230092e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.83876088866964e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,7.267027103807777e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5996398925781,0.0,0.0,9.839011909207328e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004667084722314,291.1443786621094,294.1499938964844,254.9203948974609,254.0778350830078,267.4989624023437,254.8797302246093,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.420631408691406,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,9.33734336285852e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.832467912929133e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,7.262377039296553e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,9.832716023083776e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0004664099542424,291.14361572265625,294.1499938964844,254.92648315429688,254.08322143554688,267.2772827148437,254.88819885253903,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.384765625,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,9.33734336285852e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.832467912929133e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,7.262377039296553e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,9.832716023083776e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0004664099542424,291.14361572265625,294.1499938964844,254.92648315429688,254.08322143554688,267.2772827148437,254.88819885253903,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.384765625,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,9.334797505289316e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.82978890533559e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,7.260397251229733e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,9.83003483270295e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0004662828578148,291.1432189941406,294.1499938964844,254.92857360839844,254.0850982666016,267.16796875,254.89215087890625,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.369035720825195,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017761230469,0.0,0.0,9.332486661151052e-05,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.827356552705167e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.25860008969903e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,9.827601024881004e-05,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0004661674902308,291.1427917480469,294.1499938964844,254.92996215820312,254.0863494873047,267.0596923828125,254.89585876464844,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.354511260986328,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,9.328529267804696e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.82319179456681e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,7.255521632032469e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.8234333563596e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0004659699334297,291.1418762207031,294.1499938964844,254.93045043945312,254.0868682861328,266.8460693359375,254.90235900878903,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32884407043457,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,9.328529267804696e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.82319179456681e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,7.255521632032469e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.8234333563596e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0004659699334297,291.1418762207031,294.1499938964844,254.93045043945312,254.0868682861328,266.8460693359375,254.90235900878903,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32884407043457,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,9.325522842118517e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.820028208196165e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,7.25318313925527e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.820266859605908e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0004658198740798,291.1408996582031,294.1499938964844,254.92759704589844,254.08447265625,266.63629150390625,254.9073638916016,290.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.307781219482425,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,9.325522842118517e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.820028208196165e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,7.25318313925527e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.820266859605908e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0004658198740798,291.1408996582031,294.1499938964844,254.92759704589844,254.08447265625,266.63629150390625,254.9073638916016,290.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.307781219482425,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,9.32365728658624e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.81806661002338e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902099609375,0.0,0.0,7.251732313307002e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.818301623454316e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.00046572680003,291.1398620605469,294.1499938964844,254.9210205078125,254.07882690429688,266.43017578125,254.9105224609375,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.291858673095703,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,9.32365728658624e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.81806661002338e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902099609375,0.0,0.0,7.251732313307002e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.818301623454316e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.00046572680003,291.1398620605469,294.1499938964844,254.9210205078125,254.07882690429688,266.43017578125,254.9105224609375,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.291858673095703,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,9.323178528575228e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.817564568948e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,7.251359784277156e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,9.817796671995892e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.0004657029639929,291.13873291015625,294.1499938964844,254.91033935546875,254.0695953369141,266.2275390625,254.91148376464844,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.28187561035156,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,9.323178528575228e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.817564568948e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,7.251359784277156e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,9.817796671995892e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,0.0004657029639929,291.13873291015625,294.1499938964844,254.91033935546875,254.0695953369141,266.2275390625,254.91148376464844,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.28187561035156,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,9.323535050498322e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.817941463552415e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714416503906,0.0,0.0,7.251637725858018e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.818172111408784e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0004657208628486,291.1381530761719,294.1499938964844,254.90335083007807,254.06353759765625,266.12750244140625,254.91102600097656,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.27938461303711,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,9.324333223048598e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.818783291848376e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06524658203125,0.0,0.0,7.252258365042508e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,9.819012484513225e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,0.000465760793304,291.13751220703125,294.1499938964844,254.89520263671875,254.05645751953125,266.0282897949219,254.90988159179688,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.278711318969727,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,9.32737166294828e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.821984713198616e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,7.254621596075594e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,9.82221172307618e-05,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0004659126570913,291.13623046875,294.1499938964844,254.8751983642578,254.03909301757807,265.8321228027344,254.9052734375,290.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.283275604248047,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,9.32737166294828e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.821984713198616e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,7.254621596075594e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,9.82221172307618e-05,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0004659126570913,291.13623046875,294.1499938964844,254.8751983642578,254.03909301757807,265.8321228027344,254.9052734375,290.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146452597415418e-09,0.0009938573930412,-0.0125352852046489,0.0,0.0,0.0,-0.0073641315102577,60.0,-24.283275604248047,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,9.332467016065492e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.827352914726362e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,7.25858481018804e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.827577014220878e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004661673156078,291.1348571777344,294.1499938964844,254.8500061035156,254.01715087890625,265.63897705078125,254.8972320556641,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209881859258303e-09,0.0009943997720256,-0.0127014610916376,0.0,0.0,0.0,-0.0073955762200057,60.0,-24.29632568359375,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,9.332467016065492e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.827352914726362e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,7.25858481018804e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.827577014220878e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004661673156078,291.1348571777344,294.1499938964844,254.8500061035156,254.01715087890625,265.63897705078125,254.8972320556641,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209881859258303e-09,0.0009943997720256,-0.0127014610916376,0.0,0.0,0.0,-0.0073955762200057,60.0,-24.29632568359375,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,9.339273674413562e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.834522643359378e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,7.26387879694812e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,9.834743832470848e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0004665073938667,291.1333923339844,294.1499938964844,254.8212280273437,253.9920349121093,265.4486389160156,254.8853759765625,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31773376464844,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,9.339273674413562e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.834522643359378e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,7.26387879694812e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,9.834743832470848e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0004665073938667,291.1333923339844,294.1499938964844,254.8212280273437,253.9920349121093,265.4486389160156,254.8853759765625,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31773376464844,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.34708004933782e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.842745203059168e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,7.269950583577156e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.842964209383354e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0004668974434025,291.1318359375,294.1499938964844,254.79087829589844,253.9654235839844,265.2609558105469,254.8698883056641,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.344125747680664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.34708004933782e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.842745203059168e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,7.269950583577156e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.842964209383354e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0004668974434025,291.1318359375,294.1499938964844,254.79087829589844,253.9654235839844,265.2609558105469,254.8698883056641,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.344125747680664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
