time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,9.351372136734426e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.84726575552486e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.273288065334782e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,9.847483306657524e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,0.0004671118804253,291.1310119628906,294.1499938964844,254.775146484375,253.9515838623047,265.1681213378906,254.86083984375,290.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.358837127685547,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.355920337839052e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.852056246018036e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040588378906,0.0,0.0,7.276825635926798e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,9.85227306955494e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0004673391231335,291.13018798828125,294.1499938964844,254.75906372070312,253.9374084472656,265.075927734375,254.85096740722656,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.374481201171875,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,9.365769801661372e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.8624310339801e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.284487219294533e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.862644947133958e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0004678312398027,291.1284484863281,294.1499938964844,254.7258758544922,253.9081115722656,264.89337158203125,254.8289031982422,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40848922729492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,9.365769801661372e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.8624310339801e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,7.284487219294533e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.862644947133958e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0004678312398027,291.1284484863281,294.1499938964844,254.7258758544922,253.9081115722656,264.89337158203125,254.8289031982422,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40848922729492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,9.376584785059094e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.873820818029344e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800109863281,0.0,0.0,7.292898226296529e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,9.874032548395915e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004683715524151,291.1266174316406,294.1499938964844,254.69143676757807,253.87762451171875,264.7132568359375,254.8038787841797,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44603729248047,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,9.376584785059094e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.873820818029344e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800109863281,0.0,0.0,7.292898226296529e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,9.874032548395915e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004683715524151,291.1266174316406,294.1499938964844,254.69143676757807,253.87762451171875,264.7132568359375,254.8038787841797,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44603729248047,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,9.388295438839124e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.886155021376908e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,7.302006997633725e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.886363841360436e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0004689566267188,291.12469482421875,294.1499938964844,254.65586853027344,253.84605407714844,264.5354919433594,254.77609252929688,290.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.486888885498047,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,9.388295438839124e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.886155021376908e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,7.302006997633725e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.886363841360436e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0004689566267188,291.12469482421875,294.1499938964844,254.65586853027344,253.84605407714844,264.5354919433594,254.77609252929688,290.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.486888885498047,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,9.400813723914324e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.899339056573808e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,7.311742956517264e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,9.899545693770052e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0004695820098277,291.1226806640625,294.1499938964844,254.6192779541016,253.81349182128903,264.3600158691406,254.7457733154297,290.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.530771255493164,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,9.400813723914324e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.899339056573808e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,7.311742956517264e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,9.899545693770052e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0004695820098277,291.1226806640625,294.1499938964844,254.6192779541016,253.81349182128903,264.3600158691406,254.7457733154297,290.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.530771255493164,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,9.407343168277292e-05,292.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.906215564114972e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,7.316821574931964e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.906421473715454e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569641113281,0.0,0.0,0.0004699082346633,291.1216125488281,294.1499938964844,254.60061645507807,253.796875,264.27313232421875,254.72970581054688,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55376625061035,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,9.414031956112012e-05,292.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.913260873872788e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,7.322023884626105e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954833984375,0.0,0.0,9.913465328281744e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453369140625,0.0,0.0,0.0004702424048446,291.1205444335937,294.1499938964844,254.58175659179688,253.78005981445312,264.1867980957031,254.7130889892578,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57738304138184,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,9.42782498896122e-05,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.927787323249504e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,7.332752284128219e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,9.927989594871178e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.822265625,0.0,0.0,0.0004709314671345,291.1183166503906,294.1499938964844,254.5434417724609,253.745849609375,264.0157165527344,254.67832946777344,290.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62627410888672,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,9.42782498896122e-05,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.927787323249504e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,7.332752284128219e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,9.927989594871178e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.822265625,0.0,0.0,0.0004709314671345,291.1183166503906,294.1499938964844,254.5434417724609,253.745849609375,264.0157165527344,254.67832946777344,290.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62627410888672,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,9.442057489650324e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.942776523530485e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,7.343821926042438e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.942976612364872e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7993469238281,0.0,0.0,0.0004716425028163,291.1159973144531,294.1499938964844,254.50442504882807,253.7109832763672,263.8467102050781,254.6416931152344,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67710304260254,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,9.442057489650324e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.942776523530485e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,7.343821926042438e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.942976612364872e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7993469238281,0.0,0.0,0.0004716425028163,291.1159973144531,294.1499938964844,254.50442504882807,253.7109832763672,263.8467102050781,254.6416931152344,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67710304260254,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,9.45658321143128e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.958074224414304e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,7.35511930542998e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,9.95827213046141e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77655029296875,0.0,0.0,0.000472368177725,291.1135559082031,294.1499938964844,254.4648284912109,253.6755523681641,263.6798095703125,254.60340881347656,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72941017150879,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,9.45658321143128e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.958074224414304e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,7.35511930542998e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,9.95827213046141e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77655029296875,0.0,0.0,0.000472368177725,291.1135559082031,294.1499938964844,254.4648284912109,253.6755523681641,263.6798095703125,254.60340881347656,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72941017150879,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.471250086789952e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.973521082429217e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,7.366527279373258e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,9.973716805689035e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0004731008957605,291.11102294921875,294.1499938964844,254.4247589111328,253.6396484375,263.514892578125,254.563720703125,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7827262878418,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.471250086789952e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.973521082429217e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,7.366527279373258e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,9.973716805689035e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0004731008957605,291.11102294921875,294.1499938964844,254.4247589111328,253.6396484375,263.514892578125,254.563720703125,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7827262878418,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,9.478589345235378e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.981250332202762e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,7.372235268121585e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,9.981445327866822e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,0.0004734675458166,291.1097106933594,294.1499938964844,254.4045867919922,253.6215667724609,263.4331970214844,254.5434112548828,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.809619903564453,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,9.485906775807962e-05,292.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.988957026507704e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,7.3779265221674e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.989150566980244e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,0.000473833119031,291.1083679199219,294.1499938964844,254.38433837890625,253.6033935546875,263.3520202636719,254.52284240722656,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.836584091186523,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.500404121354222e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001000422562356,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,7.389202801277861e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001000441698124,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0004745573969557,291.1056213378906,294.1499938964844,254.3436584472656,253.56689453125,263.1910400390625,254.48106384277344,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.890501022338867,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.500404121354222e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001000422562356,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,7.389202801277861e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001000441698124,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0004745573969557,291.1056213378906,294.1499938964844,254.3436584472656,253.56689453125,263.1910400390625,254.48106384277344,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.890501022338867,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,9.514600969851016e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001001917698886,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.400244066957384e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,0.0001001936616376,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869201660156,0.0,0.0,0.0004752665990963,291.1027526855469,294.1499938964844,254.30284118652344,253.5302581787109,263.0319519042969,254.4385681152344,290.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94402503967285,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,9.514600969851016e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001001917698886,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.400244066957384e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,0.0001001936616376,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869201660156,0.0,0.0,0.0004752665990963,291.1027526855469,294.1499938964844,254.30284118652344,253.5302581787109,263.0319519042969,254.4385681152344,290.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94402503967285,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,9.528364171274006e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001003367215162,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,7.410949183395132e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0001003385987132,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0004759542061947,291.09979248046875,294.1499938964844,254.2620086669922,253.4935607910156,262.8747863769531,254.3955841064453,290.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.996713638305664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,9.528364171274006e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001003367215162,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,7.410949183395132e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0001003385987132,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0004759542061947,291.09979248046875,294.1499938964844,254.2620086669922,253.4935607910156,262.8747863769531,254.3955841064453,290.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.996713638305664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,9.541576582705602e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001004758742055,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,7.421225745929405e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,0.0001004777222988,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0004766142810694,291.0967102050781,294.1499938964844,254.2212677001953,253.4569396972656,262.7195129394531,254.3523101806641,290.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.048158645629883,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,9.541576582705602e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001004758742055,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,7.421225745929405e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381103515625,0.0,0.0,0.0001004777222988,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0004766142810694,291.0967102050781,294.1499938964844,254.2212677001953,253.4569396972656,262.7195129394531,254.3523101806641,290.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.048158645629883,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,9.547943045618013e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000100542922155,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,7.426177035085857e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,0.0001005447629722,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.0004769323277287,291.0951232910156,294.1499938964844,254.20095825195312,253.43869018554688,262.642578125,254.33062744140625,290.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.073278427124023,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,9.55413343035616e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001006081220111,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,7.430992263834924e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,0.0001006099482765,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0004772416141349,291.093505859375,294.1499938964844,254.1807098388672,253.4205017089844,262.56610107421875,254.30894470214844,290.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09795570373535,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.56594740273431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001007325481623,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,7.440181070705876e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001007343525998,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0004778318398166,291.0902099609375,294.1499938964844,254.1404571533203,253.3843231201172,262.4145202636719,254.2656707763672,290.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.145845413208008,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.56594740273431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001007325481623,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,7.440181070705876e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001007343525998,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0004778318398166,291.0902099609375,294.1499938964844,254.1404571533203,253.3843231201172,262.4145202636719,254.2656707763672,290.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.145845413208008,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,9.576947923051192e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001008483959594,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,7.448736141668633e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.000100850185845,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0004783813783433,291.0867919921875,294.1499938964844,254.10064697265625,253.34852600097656,262.26470947265625,254.22262573242188,290.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.191484451293945,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,9.576947923051192e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001008483959594,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,7.448736141668633e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.000100850185845,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0004783813783433,291.0867919921875,294.1499938964844,254.10064697265625,253.34852600097656,262.26470947265625,254.22262573242188,290.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.191484451293945,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,9.587078966433182e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001009550978778,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,7.456616003764793e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001009568659355,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565795898437,0.0,0.0,0.0004788875230588,291.0832824707031,294.1499938964844,254.06134033203125,253.313217163086,262.1167297363281,254.1800079345703,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.234600067138672,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,9.587078966433182e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001009550978778,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,7.456616003764793e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001009568659355,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565795898437,0.0,0.0,0.0004788875230588,291.0832824707031,294.1499938964844,254.06134033203125,253.313217163086,262.1167297363281,254.1800079345703,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.234600067138672,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,9.596300515113398e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.000101052231912,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,7.463788642780855e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001010539781418,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0004793482657987,291.07965087890625,294.1499938964844,254.022705078125,253.27850341796875,261.9705810546875,254.137924194336,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.274986267089844,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
