time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,9.596300515113398e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.000101052231912,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,7.463788642780855e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001010539781418,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0004793482657987,291.07965087890625,294.1499938964844,254.022705078125,253.27850341796875,261.9705810546875,254.137924194336,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.274986267089844,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,9.60055986070074e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001010970881907,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,7.467101386282593e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.0001010988271445,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0004795610439032,291.0777587890625,294.1499938964844,254.003646850586,253.2613983154297,261.89825439453125,254.1171417236328,290.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548927787899174e-09,0.0010229519102722,-0.0214474666863679,0.0,0.0,0.0,-0.0090508852154016,60.0,-25.29404258728028,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,9.604587103240192e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001011395070236,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,7.470233686035499e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001011412314255,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,0.000479762267787,291.07586669921875,294.1499938964844,253.9848022460937,253.2444763183593,261.82635498046875,254.09654235839844,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.312423706054688,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.61192199611105e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001012167631415,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.47593876440078e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001012184657156,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931640625,0.0,0.0,0.0004801287432201,291.072021484375,294.1499938964844,253.94776916503903,253.2112579345703,261.68389892578125,254.0559234619141,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3469295501709,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.61192199611105e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001012167631415,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.47593876440078e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001012184657156,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931640625,0.0,0.0,0.0004801287432201,291.072021484375,294.1499938964844,253.94776916503903,253.2112579345703,261.68389892578125,254.0559234619141,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3469295501709,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.61829791776836e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001012839202303,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,7.480897329514846e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,0.0001012856082525,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,0.0004804473137483,291.0680236816406,294.1499938964844,253.9117126464844,253.178955078125,261.5432434082031,254.0162353515625,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37825393676757,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.61829791776836e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001012839202303,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,7.480897329514846e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38446044921875,0.0,0.0,0.0001012856082525,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,0.0004804473137483,291.0680236816406,294.1499938964844,253.9117126464844,253.178955078125,261.5432434082031,254.0162353515625,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37825393676757,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,9.623712685424834e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.000101340956462,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,7.485109381377697e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0001013426226563,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0004807178629562,291.0639343261719,294.1499938964844,253.8767547607422,253.1476593017578,261.4044494628906,253.97756958007807,290.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.406333923339844,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,9.623712685424834e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.000101340956462,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,7.485109381377697e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0001013426226563,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0004807178629562,291.0639343261719,294.1499938964844,253.8767547607422,253.1476593017578,261.4044494628906,253.97756958007807,290.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.406333923339844,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,9.628166299080476e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001013878791127,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,7.48857346479781e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001013895234791,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0004809404199477,291.0597229003906,294.1499938964844,253.84298706054688,253.11749267578125,261.2674560546875,253.9400329589844,290.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.431081771850582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,9.628166299080476e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001013878791127,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,7.48857346479781e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001013895234791,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0004809404199477,291.0597229003906,294.1499938964844,253.84298706054688,253.11749267578125,261.2674560546875,253.9400329589844,290.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.431081771850582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,9.630032582208514e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001014075387502,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,7.490025018341839e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,0.0001014091685647,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0004810336977243,291.0575866699219,294.1499938964844,253.8265838623047,253.1028594970703,261.1996459960937,253.9217224121093,290.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44214630126953,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.631658031139524e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001014246590784,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,7.491288852179423e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.000101426281617,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0004811149265151,291.0553894042969,294.1499938964844,253.8105316162109,253.0885467529297,261.13232421875,253.9037475585937,290.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.452363967895508,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.634182060835884e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001014512527035,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,7.49325190554373e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0001014528534142,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0004812410625163,291.05096435546875,294.1499938964844,253.7794952392578,253.0609436035156,260.9990234375,253.86875915527344,290.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.470230102539062,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.634182060835884e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001014512527035,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,7.49325190554373e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0001014528534142,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0004812410625163,291.05096435546875,294.1499938964844,253.7794952392578,253.0609436035156,260.9990234375,253.86875915527344,290.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.470230102539062,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,9.635720925871284e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.000101467478089,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.494448800571263e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001014690642477,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36968994140625,0.0,0.0,0.0004813180421479,291.0464172363281,294.1499938964844,253.75,253.03477478027344,260.8675231933594,253.835205078125,290.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986670962940481e-09,0.0010266952449455,-0.0225937329232692,0.0,0.0,0.0,-0.0092678936198353,60.0,-25.48444366455078,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,9.635720925871284e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.000101467478089,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.494448800571263e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001014690642477,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36968994140625,0.0,0.0,0.0004813180421479,291.0464172363281,294.1499938964844,253.75,253.03477478027344,260.8675231933594,253.835205078125,290.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986670962940481e-09,0.0010266952449455,-0.0225937329232692,0.0,0.0,0.0,-0.0092678936198353,60.0,-25.48444366455078,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,9.635589231038466e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000101466110209,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,7.494346209568903e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001014676672639,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0004813115228898,291.041748046875,294.1499938964844,253.72149658203125,253.0095367431641,260.7378845214844,253.8031005859375,290.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49443817138672,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,9.635589231038466e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000101466110209,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,7.494346209568903e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001014676672639,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0004813115228898,291.041748046875,294.1499938964844,253.72149658203125,253.0095367431641,260.7378845214844,253.8031005859375,290.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49443817138672,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.63315469562076e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001014404842862,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.492453005397692e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001014420267893,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004811899852938,291.0369873046875,294.1499938964844,253.69338989257807,252.9846649169922,260.6100769042969,253.77224731445312,290.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.498550415039062,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.63315469562076e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001014404842862,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.492453005397692e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001014420267893,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004811899852938,291.0369873046875,294.1499938964844,253.69338989257807,252.9846649169922,260.6100769042969,253.77224731445312,290.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.498550415039062,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,9.631094872020184e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001014188092085,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600341796875,0.0,0.0,7.490850839531049e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001014203371596,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0004810871614608,291.0345764160156,294.1499938964844,253.6794891357422,252.9723663330078,260.546875,253.7572479248047,290.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.49821662902832,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,9.628477710066365e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.000101391255157,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,7.488815754186362e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001013927758322,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,0.0004809564561583,291.0321044921875,294.1499938964844,253.6656951904297,252.96017456054688,260.4841613769531,253.7425079345703,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896290815130214e-09,0.0010259225964546,-0.0223570726811885,0.0,0.0,0.0,-0.0092230895534157,60.0,-25.496341705322266,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.621564822737128e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.000101318473753,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,7.48343882150948e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001013199798762,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,0.0004806112265214,291.0271301269531,294.1499938964844,253.6384429931641,252.93609619140625,260.360107421875,253.71368408203125,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.48799514770508,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.621564822737128e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.000101318473753,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,7.48343882150948e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001013199798762,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,0.0004806112265214,291.0271301269531,294.1499938964844,253.6384429931641,252.93609619140625,260.360107421875,253.71368408203125,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.48799514770508,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,9.61239347816445e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001012219145195,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,7.476305472664535e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001012233988149,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,0.0004801531904377,291.02203369140625,294.1499938964844,253.61163330078125,252.9124298095703,260.2379150390625,253.6857452392578,290.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.473329544067383,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,9.61239347816445e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001012219145195,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,7.476305472664535e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001012233988149,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,0.0004801531904377,291.02203369140625,294.1499938964844,253.61163330078125,252.9124298095703,260.2379150390625,253.6857452392578,290.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.473329544067383,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,9.600937482900918e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001011012936942,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.467395334970206e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001011027488857,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004795810091309,291.016845703125,294.1499938964844,253.58531188964844,252.88922119140625,260.1176147460937,253.6585998535156,289.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45227813720703,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,9.600937482900918e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001011012936942,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.467395334970206e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001011027488857,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004795810091309,291.016845703125,294.1499938964844,253.58531188964844,252.88922119140625,260.1176147460937,253.6585998535156,289.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45227813720703,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.58719101618044e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001009565530694,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.456703315256163e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,0.000100957993709,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0004788944206666,291.01153564453125,294.1499938964844,253.5594940185547,252.8664703369141,259.99920654296875,253.6322631835937,289.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.424793243408203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.58719101618044e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001009565530694,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.456703315256163e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,0.000100957993709,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0004788944206666,291.01153564453125,294.1499938964844,253.5594940185547,252.8664703369141,259.99920654296875,253.6322631835937,289.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.424793243408203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,9.579453762853518e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000100875084172,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,7.450685370713472e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,0.0001008765102596,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,0.0004785079509019,291.0088195800781,294.1499938964844,253.54676818847656,252.8552703857422,259.94073486328125,253.619384765625,289.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207066079601,8.285288011222747e-09,0.0010206983424723,-0.0207570604979991,0.0,0.0,0.0,-0.0089201908558607,60.0,-25.40852928161621,-0.0,-7.10331278241938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.571191912982611e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001007880928227,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,7.444259972544387e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001007895116345,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0004780953167937,291.006103515625,294.1499938964844,253.5341796875,252.8441925048828,259.8827209472656,253.6067047119141,289.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198261588811,8.182335697881626e-09,0.0010198180098086,-0.0204874463379383,0.0,0.0,0.0,-0.0088691534474492,60.0,-25.390783309936523,-0.0,-7.091063736197611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.553074778523296e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.00010059732449,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.430168625432998e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.0001005987287499,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0004771904204972,291.0006103515625,294.1499938964844,253.5094146728516,252.8224334716797,259.76806640625,253.58192443847656,289.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.35077857971192,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,9.553074778523296e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.00010059732449,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.430168625432998e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.0001005987287499,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0004771904204972,291.0006103515625,294.1499938964844,253.5094146728516,252.8224334716797,259.76806640625,253.58192443847656,289.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.35077857971192,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599670410156,0.0,0.0,9.5330186013598e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001003861398203,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,7.41456969990395e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001003875222522,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.000476188637549,290.9949951171875,294.1499938964844,253.48521423339844,252.8011779785156,259.6552124023437,253.5578765869141,289.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30501365661621,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599670410156,0.0,0.0,9.5330186013598e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001003861398203,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,7.41456969990395e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001003875222522,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.000476188637549,290.9949951171875,294.1499938964844,253.48521423339844,252.8011779785156,259.6552124023437,253.5578765869141,289.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30501365661621,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.51133915805258e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001001578639261,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,7.39770766813308e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001001592245302,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,0.0004751057713292,290.9892883300781,294.1499938964844,253.46157836914065,252.78048706054688,259.54425048828125,253.5346527099609,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436492310830545e-09,0.0010134405456483,-0.0185340885072946,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.25392723083496,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,9.51133915805258e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001001578639261,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,7.39770766813308e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001001592245302,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,0.0004751057713292,290.9892883300781,294.1499938964844,253.46157836914065,252.78048706054688,259.54425048828125,253.5346527099609,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436492310830545e-09,0.0010134405456483,-0.0185340885072946,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.25392723083496,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
