time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,9.488438809057698e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.99167241388932e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,7.379896123893559e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.99180629150942e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004739619325846,290.9834899902344,294.1499938964844,253.4385528564453,252.7603454589844,259.4351501464844,253.51223754882807,289.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19859313964844,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,9.488438809057698e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.99167241388932e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,7.379896123893559e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.99180629150942e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004739619325846,290.9834899902344,294.1499938964844,253.4385528564453,252.7603454589844,259.4351501464844,253.51223754882807,289.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.19859313964844,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.476669947616756e-05,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.97928000288084e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,7.370742241619155e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,9.97941315290518e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.000473374093417,290.9805603027344,294.1499938964844,253.42727661132807,252.75048828125,259.3813171386719,253.5013427734375,289.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004479662953145e-09,0.0010097464546561,-0.0174025557935237,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.169662475585938,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,9.464810864301398e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.96679300442338e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,7.361518510151654e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.966924699256197e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0004727817431557,290.97760009765625,294.1499938964844,253.4161376953125,252.74078369140625,259.3279113769531,253.4906463623047,289.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.140174865722656,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,9.4410395831801e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.941762255039066e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,7.343030301854014e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.94189249468036e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0004715943941846,290.9716186523437,294.1499938964844,253.3943786621093,252.7218170166016,259.2224426269531,253.4698028564453,289.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560502807673174e-09,0.0010059499181807,-0.0162396151572465,0.0,0.0,0.0,-0.0080651426687836,60.0,-25.080196380615234,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,9.4410395831801e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.941762255039066e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,7.343030301854014e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.94189249468036e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0004715943941846,290.9716186523437,294.1499938964844,253.3943786621093,252.7218170166016,259.2224426269531,253.4698028564453,289.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560502807673174e-09,0.0010059499181807,-0.0162396151572465,0.0,0.0,0.0,-0.0080651426687836,60.0,-25.080196380615234,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.417742694495246e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.917231363942848e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.324910257011652e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.917358693201096e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.0004704307357314,290.9655456542969,294.1499938964844,253.373275756836,252.7034912109375,259.11871337890625,253.44973754882807,289.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270206132086287e-09,0.0010034675942733,-0.0154791846871376,0.0,0.0,0.0,-0.0079212291166186,60.0,-25.02009010314941,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.417742694495246e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.917231363942848e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.324910257011652e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.917358693201096e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.0004704307357314,290.9655456542969,294.1499938964844,253.373275756836,252.7034912109375,259.11871337890625,253.44973754882807,289.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270206132086287e-09,0.0010034675942733,-0.0154791846871376,0.0,0.0,0.0,-0.0079212291166186,60.0,-25.02009010314941,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.395551751367748e-05,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.893864626064897e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.307650957955047e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.893991227727383e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004693223454523,290.9593811035156,294.1499938964844,253.35284423828125,252.685791015625,259.0167236328125,253.43038940429688,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993697094197614e-09,0.0010011030826717,-0.0147548476234078,0.0,0.0,0.0,-0.0077841514721512,60.0,-24.961509704589844,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.395551751367748e-05,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.893864626064897e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.307650957955047e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.893991227727383e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004693223454523,290.9593811035156,294.1499938964844,253.35284423828125,252.685791015625,259.0167236328125,253.43038940429688,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993697094197614e-09,0.0010011030826717,-0.0147548476234078,0.0,0.0,0.0,-0.0077841514721512,60.0,-24.961509704589844,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,9.375073568662629e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,9.872301598079504e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,7.291723159141839e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.872425289358944e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0004682994622271,290.953125,294.1499938964844,253.3331298828125,252.6687469482422,258.9163818359375,253.4117431640625,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385167728796205e-09,0.0009989209938794,-0.0140863619744777,0.0,0.0,0.0,-0.0076576475985348,60.0,-24.90610122680664,-0.0,-6.803403351796078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,9.375073568662629e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,9.872301598079504e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,7.291723159141839e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.872425289358944e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0004682994622271,290.953125,294.1499938964844,253.3331298828125,252.6687469482422,258.9163818359375,253.4117431640625,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385167728796205e-09,0.0009989209938794,-0.0140863619744777,0.0,0.0,0.0,-0.0076576475985348,60.0,-24.90610122680664,-0.0,-6.803403351796078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.365693404106425e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.86242521321401e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,7.284428284037858e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.86254817689769e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.0004678309778682,290.9499816894531,294.1499938964844,253.32354736328125,252.6604919433593,258.86688232421875,253.4026794433593,289.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997927156277,5.621640042363651e-09,0.0009979215683415,-0.013780178502202,0.0,0.0,0.0,-0.0075997062958776,60.0,-24.880186080932617,-0.0,-6.7897950373208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,9.35685748117976e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,9.853120718616992e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,7.2775554144755e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.85324295470491e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.0004673896182794,290.94677734375,294.1499938964844,253.3141326904297,252.65240478515625,258.8177490234375,253.39373779296875,289.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511532563673427e-09,0.0009969800012186,-0.0134917246177792,0.0,0.0,0.0,-0.0075451210141181,60.0,-24.85546112060547,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,9.341313125332816e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.836753451963888e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,7.265465683303773e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.836874232860282e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0004666132444981,290.9403686523437,294.1499938964844,253.2958831787109,252.63674926757807,258.7205810546875,253.3762969970703,289.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81056785583496,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,9.341313125332816e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.836753451963888e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,7.265465683303773e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.836874232860282e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0004666132444981,290.9403686523437,294.1499938964844,253.2958831787109,252.63674926757807,258.7205810546875,253.3762969970703,289.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81056785583496,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.328818850917742e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.823597793001682e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,7.25574791431427e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.823717118706554e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0004659891710616,290.933837890625,294.1499938964844,253.27838134765625,252.621810913086,258.62506103515625,253.3593597412109,289.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162136496039693e-09,0.0009939920855686,-0.0125763742253184,0.0,0.0,0.0,-0.0073719089850783,60.0,-24.773082733154297,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.328818850917742e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.823597793001682e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,7.25574791431427e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.823717118706554e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0004659891710616,290.933837890625,294.1499938964844,253.27838134765625,252.621810913086,258.62506103515625,253.3593597412109,289.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162136496039693e-09,0.0009939920855686,-0.0125763742253184,0.0,0.0,0.0,-0.0073719089850783,60.0,-24.773082733154297,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.319438686361536e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.813720680540428e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,7.248451584018767e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.813837823458016e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0004655206575989,290.9272155761719,294.1499938964844,253.26168823242188,252.6076202392578,258.5309143066406,253.34283447265625,289.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230899725084e-09,0.0009929921943694,-0.0122700966894626,0.0,0.0,0.0,-0.0073139532469213,60.0,-24.74262046813965,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.319438686361536e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.813720680540428e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,7.248451584018767e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.813837823458016e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0004655206575989,290.9272155761719,294.1499938964844,253.26168823242188,252.6076202392578,258.5309143066406,253.34283447265625,289.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230899725084e-09,0.0009929921943694,-0.0122700966894626,0.0,0.0,0.0,-0.0073139532469213,60.0,-24.74262046813965,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,9.313385817222296e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.807348396861926e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,7.24374403944239e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.807464812183753e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0004652183852158,290.9205017089844,294.1499938964844,253.24578857421875,252.5941925048828,258.4383544921875,253.3267059326172,289.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923520265147,4.969794797915483e-09,0.0009923471370711,-0.0120724625885486,0.0,0.0,0.0,-0.0072765559889376,60.0,-24.72098731994629,-0.0,-6.714148526043573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,9.313385817222296e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.807348396861926e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,7.24374403944239e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.807464812183753e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0004652183852158,290.9205017089844,294.1499938964844,253.24578857421875,252.5941925048828,258.4383544921875,253.3267059326172,289.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923520265147,4.969794797915483e-09,0.0009923471370711,-0.0120724625885486,0.0,0.0,0.0,-0.0072765559889376,60.0,-24.72098731994629,-0.0,-6.714148526043573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.311424946645276e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.805284207686782e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.242218998726457e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.805399895412847e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0004651204799301,290.9170837402344,294.1499938964844,253.23814392089844,252.5877685546875,258.392578125,253.3187561035156,289.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945349463270077e-09,0.0009921380551531,-0.01200841832906,0.0,0.0,0.0,-0.0072644371539354,60.0,-24.712791442871094,-0.0,-6.711319855412512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,9.310303721576928e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.80410404736176e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,7.241347339004278e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.804219007492064e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,0.0004650644841603,290.9136657714844,294.1499938964844,253.230712890625,252.58154296875,258.34716796875,253.3108825683593,289.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920233860611,4.9313642058734786e-09,0.0009920183802023,-0.0119717782363295,0.0,0.0,0.0,-0.0072575039230287,60.0,-24.70662879943848,-0.0,-6.709701949603186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,9.310217865277082e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.804014553083108e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,7.241279672598466e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.804127330426128e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0004650602350011,290.9067687988281,294.1499938964844,253.2164764404297,252.56968688964844,258.2572326660156,253.29530334472656,289.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920137235894,4.930258423740952e-09,0.0009920088341459,-0.0119688818231225,0.0,0.0,0.0,-0.0072569553740322,60.0,-24.699413299560547,-0.0,-6.70957405191075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,9.310217865277082e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.804014553083108e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,7.241279672598466e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.804127330426128e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0004650602350011,290.9067687988281,294.1499938964844,253.2164764404297,252.56968688964844,258.2572326660156,253.29530334472656,289.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920137235894,4.930258423740952e-09,0.0009920088341459,-0.0119688818231225,0.0,0.0,0.0,-0.0072569553740322,60.0,-24.699413299560547,-0.0,-6.70957405191075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.312732436228544e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.806663729250432e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,7.243235450005159e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.806775051401928e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.000465185905341,290.8997497558594,294.1499938964844,253.2031097412109,252.55865478515625,258.1687316894531,253.280014038086,289.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922813624143,4.961556054894345e-09,0.0009922763565555,-0.0120508773252367,0.0,0.0,0.0,-0.0072724702768027,60.0,-24.699615478515625,-0.0,-6.713194977692184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.312732436228544e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.806663729250432e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,7.243235450005159e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.806775051401928e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.000465185905341,290.8997497558594,294.1499938964844,253.2031097412109,252.55865478515625,258.1687316894531,253.280014038086,289.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922813624143,4.961556054894345e-09,0.0009922763565555,-0.0120508773252367,0.0,0.0,0.0,-0.0072724702768027,60.0,-24.699615478515625,-0.0,-6.713194977692184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.317476360592992e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.811660129344092e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.246925088111311e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.811770723899826e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,0.0004654229269362,290.89263916015625,294.1499938964844,253.1906280517578,252.5484619140625,258.0815124511719,253.2650146484375,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927864884957,5.020632354302279e-09,0.0009927814826369,-0.0122056519612669,0.0,0.0,0.0,-0.0073017566464841,60.0,-24.705461502075195,-0.0,-6.720032530438402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.317476360592992e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.811660129344092e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.246925088111311e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.811770723899826e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,0.0004654229269362,290.89263916015625,294.1499938964844,253.1906280517578,252.5484619140625,258.0815124511719,253.2650146484375,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927864884957,5.020632354302279e-09,0.0009927814826369,-0.0122056519612669,0.0,0.0,0.0,-0.0073017566464841,60.0,-24.705461502075195,-0.0,-6.720032530438402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,9.324029815616086e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.818562830332668e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,7.252022624015808e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.81867196969688e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,0.0004657503450289,290.8854064941406,294.1499938964844,253.17906188964844,252.53912353515625,257.9955444335937,253.2503356933593,289.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934845147654,5.1022590596971895e-09,0.0009934793924912,-0.0124195041134953,0.0,0.0,0.0,-0.0073422226123511,60.0,-24.716079711914062,-0.0,-6.72948630153769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,9.324029815616086e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.818562830332668e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,7.252022624015808e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.81867196969688e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,0.0004657503450289,290.8854064941406,294.1499938964844,253.17906188964844,252.53912353515625,257.9955444335937,253.2503356933593,289.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934845147654,5.1022590596971895e-09,0.0009934793924912,-0.0124195041134953,0.0,0.0,0.0,-0.0073422226123511,60.0,-24.716079711914062,-0.0,-6.72948630153769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,9.32782349991612e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.822558786254376e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,7.254973752424121e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.822667198022828e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0004659398691728,290.8817443847656,294.1499938964844,253.1736297607422,252.5347900390625,257.9530334472656,253.2431488037109,289.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149511039803656e-09,0.0009938834700733,-0.0125432983040809,0.0,0.0,0.0,-0.0073656472377479,60.0,-24.72281074523925,-0.0,-6.734962454402196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.331935143563896e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,9.826887981034817e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,7.258171535795555e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.826996392803268e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,0.0004661452840082,290.8780822753906,294.1499938964844,253.16842651367188,252.5306701660156,257.9108581542969,253.236068725586,289.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200718522502257e-09,0.0009943213080987,-0.0126774534583091,0.0,0.0,0.0,-0.0073910327628254,60.0,-24.730348587036133,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,9.340742690255864e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.836164099397138e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,7.265021849889308e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.836270328378303e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.000466585275717,290.8706359863281,294.1499938964844,253.15872192382807,252.5231170654297,257.82733154296875,253.2222595214844,289.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310421435922308e-09,0.000995259382762,-0.0129648568108677,0.0,0.0,0.0,-0.0074454173445701,60.0,-24.74698829650879,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,9.340742690255864e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.836164099397138e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612976074219,0.0,0.0,7.265021849889308e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.836270328378303e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.000466585275717,290.8706359863281,294.1499938964844,253.15872192382807,252.5231170654297,257.82733154296875,253.2222595214844,289.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310421435922308e-09,0.000995259382762,-0.0129648568108677,0.0,0.0,0.0,-0.0074454173445701,60.0,-24.74698829650879,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,9.349961328553036e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.845873137237504e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.272191578522325e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.845977911027148e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,0.0004670458147302,290.86309814453125,294.1499938964844,253.1499938964844,252.5164794921875,257.7451477050781,253.2091217041016,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425250915180868e-09,0.0009962413460016,-0.0132656870409846,0.0,0.0,0.0,-0.0075023435056209,60.0,-24.76478576660156,-0.0,-6.766959614878942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,9.349961328553036e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.845873137237504e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.272191578522325e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.845977911027148e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,0.0004670458147302,290.86309814453125,294.1499938964844,253.1499938964844,252.5164794921875,257.7451477050781,253.2091217041016,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425250915180868e-09,0.0009962413460016,-0.0132656870409846,0.0,0.0,0.0,-0.0075023435056209,60.0,-24.76478576660156,-0.0,-6.766959614878942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,9.359770047012717e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.85620281426236e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,7.279820420080796e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.856306860456245e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0004675358359236,290.85546875,294.1499938964844,253.14453125,252.51251220703125,257.6640319824219,253.19679260253903,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972916450351,5.547430959040866e-09,0.0009972860570997,-0.0135857705026865,0.0,0.0,0.0,-0.0075629130005836,60.0,-24.78257179260254,-0.0,-6.781161943081315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
