time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,9.359770047012717e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.85620281426236e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,7.279820420080796e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.856306860456245e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0004675358359236,290.85546875,294.1499938964844,253.14453125,252.51251220703125,257.6640319824219,253.19679260253903,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972916450351,5.547430959040866e-09,0.0009972860570997,-0.0135857705026865,0.0,0.0,0.0,-0.0075629130005836,60.0,-24.78257179260254,-0.0,-6.781161943081315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.370674524689092e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.867686458164826e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,7.28830200387165e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.867789776762947e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0004680805723182,290.84771728515625,294.1499938964844,253.14431762695312,252.5127410888672,257.584228515625,253.1861572265625,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.683261861122446e-09,0.0009984475327655,-0.0139416111633181,0.0,0.0,0.0,-0.007630250416696,60.0,-24.799774169921875,-0.0,-6.796968676781034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.370674524689092e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.867686458164826e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,7.28830200387165e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.867789776762947e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0004680805723182,290.84771728515625,294.1499938964844,253.14431762695312,252.5127410888672,257.584228515625,253.1861572265625,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.683261861122446e-09,0.0009984475327655,-0.0139416111633181,0.0,0.0,0.0,-0.007630250416696,60.0,-24.799774169921875,-0.0,-6.796968676781034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,9.376548405271024e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.873873204924166e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,7.292870577657595e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.873975068330763e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.0004683740262407,290.84381103515625,294.1499938964844,253.1460723876953,252.51434326171875,257.544921875,253.181884765625,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990789694711,5.756433107961811e-09,0.0009990732651203,-0.0141332978382706,0.0,0.0,0.0,-0.0076665244996547,60.0,-24.808120727539062,-0.0,-6.805490926353741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.382638381794096e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.880286233965307e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,7.297607226064429e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.880388097371906e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0004686782194767,290.83984375,294.1499938964844,253.1490173339844,252.5168609619141,257.50592041015625,253.17822265625,289.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997276356443,5.83228931816393e-09,0.0009997218148782,-0.014332016929984,0.0,0.0,0.0,-0.0077041294425725,60.0,-24.81633377075196,-0.0,-6.814331499072068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,9.395423694513738e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.893751121126117e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.307551277335733e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.893851529341192e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0004693169612437,290.8318786621094,294.1499938964844,253.15821838378903,252.5245819091797,257.4289245605469,253.17323303222656,289.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991561025098235e-09,0.0010010837577283,-0.0147492531687021,0.0,0.0,0.0,-0.0077830874361097,60.0,-24.83216094970703,-0.0,-6.832913612697666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,9.395423694513738e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.893751121126117e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.307551277335733e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.893851529341192e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0004693169612437,290.8318786621094,294.1499938964844,253.15821838378903,252.5245819091797,257.4289245605469,253.17323303222656,289.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991561025098235e-09,0.0010010837577283,-0.0147492531687021,0.0,0.0,0.0,-0.0077830874361097,60.0,-24.83216094970703,-0.0,-6.832913612697666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.408773621544242e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.90780972642824e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,7.317934796446934e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.907909407047556e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0004699838464148,290.8238220214844,294.1499938964844,253.17156982421875,252.5355682373047,257.3533935546875,253.17166137695312,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84685516357422,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.408773621544242e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,9.90780972642824e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,7.317934796446934e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.907909407047556e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0004699838464148,290.8238220214844,294.1499938964844,253.17156982421875,252.5355682373047,257.3533935546875,253.17166137695312,289.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84685516357422,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.422328002983704e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.922084427671508e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,7.328476931434125e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.922182653099298e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0004706609761342,290.8156433105469,294.1499938964844,253.1886749267578,252.54953002929688,257.279296875,253.1737823486328,289.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.859834671020508,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.422328002983704e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.922084427671508e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,7.328476931434125e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.922182653099298e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0004706609761342,290.8156433105469,294.1499938964844,253.1886749267578,252.54953002929688,257.279296875,253.1737823486328,289.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.859834671020508,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.435670654056594e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.936135029420257e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,7.338854629779235e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.936232527252288e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0004713274829555,290.807373046875,294.1499938964844,253.2091827392578,252.566162109375,257.2068176269531,253.1800079345703,289.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.870235443115234,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.435670654056594e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.936135029420257e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,7.338854629779235e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.936232527252288e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.0004713274829555,290.807373046875,294.1499938964844,253.2091827392578,252.566162109375,257.2068176269531,253.1800079345703,289.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.870235443115234,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,9.442119335290045e-05,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.942926408257335e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,7.343869947362691e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.943023178493604e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004716496332548,290.8031921386719,294.1499938964844,253.2205810546875,252.57537841796875,257.17120361328125,253.1847076416016,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.874176025390625,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.448373020859437e-05,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.949512605089694e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,7.348733925027773e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.9496086477302e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0004719620337709,290.7989807128906,294.1499938964844,253.23269653320312,252.58514404296875,257.135986328125,253.1903076171875,289.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87726211547852,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.4600000011269e-05,292.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.961757314158604e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.357777212746441e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.96185262920335e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0004725428880192,290.7904663085937,294.1499938964844,253.25885009765625,252.60617065429688,257.0667419433594,253.20428466796875,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.880165100097656,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.4600000011269e-05,292.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.961757314158604e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,7.357777212746441e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.96185262920335e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0004725428880192,290.7904663085937,294.1499938964844,253.25885009765625,252.60617065429688,257.0667419433594,253.20428466796875,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.880165100097656,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.47015214478597e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.972449333872646e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.365673809545115e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.972543193725868e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0004730500513687,290.7818603515625,294.1499938964844,253.28726196289065,252.62893676757807,256.9991760253906,253.221923828125,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452389090949e-09,0.0010090440046042,-0.0171877015382051,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87789726257324,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.47015214478597e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.972449333872646e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.365673809545115e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.972543193725868e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0004730500513687,290.7818603515625,294.1499938964844,253.28726196289065,252.62893676757807,256.9991760253906,253.221923828125,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452389090949e-09,0.0010090440046042,-0.0171877015382051,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87789726257324,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.478525316808371e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.981267066905276e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,7.37218651920557e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.981360199162737e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.0004734683607239,290.77313232421875,294.1499938964844,253.3175506591797,252.65313720703125,256.9333190917969,253.24282836914065,289.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009942847304,7.026750736827125e-09,0.0010099358623847,-0.0174608901143074,0.0,0.0,0.0,-0.0082962764427065,60.0,-24.86988639831543,-0.0,-6.954299180961243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.478525316808371e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.981267066905276e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,7.37218651920557e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.981360199162737e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.0004734683607239,290.77313232421875,294.1499938964844,253.3175506591797,252.65313720703125,256.9333190917969,253.24282836914065,289.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009942847304,7.026750736827125e-09,0.0010099358623847,-0.0174608901143074,0.0,0.0,0.0,-0.0082962764427065,60.0,-24.86988639831543,-0.0,-6.954299180961243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.48495653574355e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,9.988040255848318e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.37718801246956e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.988131932914256e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,0.0004737896379083,290.76434326171875,294.1499938964844,253.34933471679688,252.678451538086,256.8689880371094,253.266342163086,289.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106279514729,7.106848887161732e-09,0.0010106208501383,-0.017670689150691,0.0,0.0,0.0,-0.0083359852433204,60.0,-24.85623359680176,-0.0,-6.963735899034873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.48495653574355e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,9.988040255848318e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.37718801246956e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.988131932914256e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,0.0004737896379083,290.76434326171875,294.1499938964844,253.34933471679688,252.678451538086,256.8689880371094,253.266342163086,289.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106279514729,7.106848887161732e-09,0.0010106208501383,-0.017670689150691,0.0,0.0,0.0,-0.0083359852433204,60.0,-24.85623359680176,-0.0,-6.963735899034873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.487460920354351e-05,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.99067851807922e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.379135786322877e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.9907694675494e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,0.0004739147552754,290.7598876953125,294.1499938964844,253.36569213867188,252.69143676757807,256.8374938964844,253.27911376953125,289.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108947753906,7.138042601440021e-09,0.0010108876740559,-0.0177523922175169,0.0,0.0,0.0,-0.0083514489233493,60.0,-24.84689140319824,-0.0,-6.967412957692434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.489462536294012e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.99278636300005e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.380692841252312e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.992877312470227e-05,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0004740147560369,290.75543212890625,294.1499938964844,253.3822631835937,252.7045745849609,256.80645751953125,253.2924652099609,289.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111079318448,7.1629675524320654e-09,0.0010111008305102,-0.0178176779299974,0.0,0.0,0.0,-0.0083638057112693,60.0,-24.83602523803711,-0.0,-6.9703510519048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.492126991972329e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.995593427447602e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.382765033980832e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.995682921726257e-05,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,0.0004741479060612,290.7464294433594,294.1499938964844,253.4159393310547,252.7312164306641,256.7455749511719,253.320541381836,289.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.810434341430664,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.492126991972329e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.995593427447602e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.382765033980832e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.995682921726257e-05,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,0.0004741479060612,290.7464294433594,294.1499938964844,253.4159393310547,252.7312164306641,256.7455749511719,253.320541381836,289.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.810434341430664,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.493142715655269e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,9.996662993216888e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.383555202977732e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.99675175989978e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0004741986631415,290.7373352050781,294.1499938964844,253.4499969482422,252.758056640625,256.6864013671875,253.35020446777344,289.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.779727935791016,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.493142715655269e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,9.996662993216888e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.383555202977732e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.99675175989978e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0004741986631415,290.7373352050781,294.1499938964844,253.4499969482422,252.758056640625,256.6864013671875,253.35020446777344,289.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.779727935791016,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.493122342973948e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.996643348131327e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.38353919587098e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.9967306596227e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0004741977027151,290.7281188964844,294.1499938964844,253.4840545654297,252.7848052978516,256.62896728515625,253.38104248046875,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208489805066165e-09,0.0010114901233464,-0.0179369114339351,0.0,0.0,0.0,-0.0083863735198974,60.0,-24.74528312683105,-0.0,-6.975719912816204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.493122342973948e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.996643348131327e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.38353919587098e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.9967306596227e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0004741977027151,290.7281188964844,294.1499938964844,253.4840545654297,252.7848052978516,256.62896728515625,253.38104248046875,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208489805066165e-09,0.0010114901233464,-0.0179369114339351,0.0,0.0,0.0,-0.0083863735198974,60.0,-24.74528312683105,-0.0,-6.975719912816204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.497041901340708e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001000077172648,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.386587822111323e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001000085758278,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0004743935423903,290.7188415527344,294.1499938964844,253.51773071289065,252.8111572265625,256.5731506347656,253.41275024414065,289.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.71487617492676,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.497041901340708e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001000077172648,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.386587822111323e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001000085758278,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0004743935423903,290.7188415527344,294.1499938964844,253.51773071289065,252.8111572265625,256.5731506347656,253.41275024414065,289.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.71487617492676,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.499333100393414e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0001000318443402,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.388369704131037e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001000327029032,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0004745080077555,290.71417236328125,294.1499938964844,253.5343170166016,252.82408142089844,256.5458068847656,253.42886352539065,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831049586022e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.702316284179688,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.500176383880898e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001000407282845,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.389025267912075e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0001000415795715,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113830566406,0.0,0.0,0.000474550150102,290.70947265625,294.1499938964844,253.5506591796875,252.8367919921875,256.51885986328125,253.44503784179688,289.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296326653971619e-09,0.0010122412350028,-0.0181669723242521,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.68885803222656,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.496810525888576e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001000052943709,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.386408105958253e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.000100006138382,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0004743820754811,290.6999816894531,294.1499938964844,253.5824584960937,252.8614501953125,256.4661865234375,253.4772491455078,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254372214049454e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.653106689453125,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.496810525888576e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001000052943709,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.386408105958253e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.000100006138382,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0004743820754811,290.6999816894531,294.1499938964844,253.5824584960937,252.8614501953125,256.4661865234375,253.4772491455078,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254372214049454e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.653106689453125,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.4881426775828e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.991403203457594e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.379666203632951e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.991486149374396e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.000473949156003,290.6904296875,294.1499938964844,253.6127471923828,252.88479614257807,256.4150390625,253.5087280273437,289.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60416412353516,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.4881426775828e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.991403203457594e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.379666203632951e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.991486149374396e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.000473949156003,290.6904296875,294.1499938964844,253.6127471923828,252.88479614257807,256.4150390625,253.5087280273437,289.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60416412353516,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
