time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.477690036874264e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,9.98039686237462e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.371536048594862e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.980478353099898e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004734270332846,290.6807861328125,294.1499938964844,253.6411590576172,252.90655517578125,256.3653259277344,253.5391540527344,289.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.5476303100586,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.477690036874264e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,9.98039686237462e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.371536048594862e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.980478353099898e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0004734270332846,290.6807861328125,294.1499938964844,253.6411590576172,252.90655517578125,256.3653259277344,253.5391540527344,289.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.5476303100586,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.467914787819608e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,9.970103565137832e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.363933400483802e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.970184328267352e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0004729387874249,290.67108154296875,294.1499938964844,253.66729736328125,252.9264373779297,256.31707763671875,253.5681304931641,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49090385437012,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.467914787819608e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,9.970103565137832e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.363933400483802e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.970184328267352e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0004729387874249,290.67108154296875,294.1499938964844,253.66729736328125,252.9264373779297,256.31707763671875,253.5681304931641,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49090385437012,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.46330328588374e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,9.965248318621887e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.360347080975771e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.965328354155643e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.0004727084597107,290.66619873046875,294.1499938964844,253.67941284179688,252.93556213378903,256.29345703125,253.5821075439453,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368231076476604e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.463489532470703,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.458944987272844e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.960659372154625e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.356957212323323e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,9.960738680092618e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0004724907921627,290.6612854003906,294.1499938964844,253.69081115722656,252.94412231445312,256.2701721191406,253.5956268310547,289.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825114413722085e-09,0.0010078479535877,-0.0168211478739976,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.437158584594727,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.450918150832877e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.952206892194226e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.350713713094592e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.95228547253646e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0004720898577943,290.65142822265625,294.1499938964844,253.71131896972656,252.95933532714844,256.22442626953125,253.6214294433593,289.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824759059613825e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.387392044067383,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.450918150832877e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.952206892194226e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.350713713094592e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.95228547253646e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0004720898577943,290.65142822265625,294.1499938964844,253.71131896972656,252.95933532714844,256.22442626953125,253.6214294433593,289.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824759059613825e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.387392044067383,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.443862654734404e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,9.944778867065908e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,7.345226185861975e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.944855992216616e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0004717374686151,290.6415100097656,294.1499938964844,253.7284240722656,252.97178649902344,256.17987060546875,253.6451416015625,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556900552106e-09,0.0010062406072393,-0.0163288190960884,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.34249687194824,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.443862654734404e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,9.944778867065908e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,7.345226185861975e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.944855992216616e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0004717374686151,290.6415100097656,294.1499938964844,253.7284240722656,252.97178649902344,256.17987060546875,253.6451416015625,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556900552106e-09,0.0010062406072393,-0.0163288190960884,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.34249687194824,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.43795166676864e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.938554285326973e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.340628508245572e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.938630682881922e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0004714422102551,290.6314697265625,294.1499938964844,253.7417755126953,252.9811553955078,256.13653564453125,253.6662750244141,289.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520881612459561e-09,0.0010056105675175,-0.0161358304321765,0.0,0.0,0.0,-0.0080454973503947,60.0,-24.30319023132324,-0.0,-6.89484735971746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.43795166676864e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.938554285326973e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.340628508245572e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.938630682881922e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0004714422102551,290.6314697265625,294.1499938964844,253.7417755126953,252.9811553955078,256.13653564453125,253.6662750244141,289.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520881612459561e-09,0.0010056105675175,-0.0161358304321765,0.0,0.0,0.0,-0.0080454973503947,60.0,-24.30319023132324,-0.0,-6.89484735971746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.43313934840262e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.933487308444457e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,7.336885755648836e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,9.933562978403644e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0004712018708232,290.6213684082031,294.1499938964844,253.75099182128903,252.9871826171875,256.0941162109375,253.6848907470703,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460904700134051e-09,0.0010050976416096,-0.0159787219017744,0.0,0.0,0.0,-0.0080157639458775,60.0,-24.26904487609864,-0.0,-6.887815828804379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.43313934840262e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.933487308444457e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,7.336885755648836e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,9.933562978403644e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0004712018708232,290.6213684082031,294.1499938964844,253.75099182128903,252.9871826171875,256.0941162109375,253.6848907470703,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460904700134051e-09,0.0010050976416096,-0.0159787219017744,0.0,0.0,0.0,-0.0080157639458775,60.0,-24.26904487609864,-0.0,-6.887815828804379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.431229409528896e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,9.931476961355656e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.33540000510402e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.931551903719082e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0004711064975708,290.6163024902344,294.1499938964844,253.75392150878903,252.9888458251953,256.0732727050781,253.6930389404297,289.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.437100186218458e-09,0.001004894147627,-0.0159163661301136,0.0,0.0,0.0,-0.0080039631575346,60.0,-24.254392623901367,-0.0,-6.885026238023785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.429632336832584e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.92979548755102e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.334157999139279e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,9.929870429914443e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0004710267530754,290.6112060546875,294.1499938964844,253.75567626953125,252.98956298828125,256.0526428222656,253.7003936767578,289.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4171938873869294e-09,0.0010047238320112,-0.015864223241806,0.0,0.0,0.0,-0.0079940948635339,60.0,-24.24129867553711,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.427459735888988e-05,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.92750865407288e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.332468521781266e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.927582141244784e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0004709182539954,290.6009216308594,294.1499938964844,253.75547790527344,252.9879913330078,256.011962890625,253.712631225586,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044921655207,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.219985961914062,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.427459735888988e-05,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,9.92750865407288e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.332468521781266e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.927582141244784e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0004709182539954,290.6009216308594,294.1499938964844,253.75547790527344,252.9879913330078,256.011962890625,253.712631225586,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044921655207,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.219985961914062,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.42668702919036e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.926695929607376e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.331867527682334e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.926768689183518e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0004708797205239,290.590576171875,294.1499938964844,253.75,252.982177734375,255.9718780517578,253.7213134765625,289.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.2055606842041,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.42668702919036e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.926695929607376e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.331867527682334e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.926768689183518e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0004708797205239,290.590576171875,294.1499938964844,253.75,252.982177734375,255.9718780517578,253.7213134765625,289.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.2055606842041,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.425161260878669e-05,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,9.925089398166163e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.330680818995461e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.925161430146544e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0004708035266958,290.5801696777344,294.1499938964844,253.74127197265625,252.97373962402344,255.932373046875,253.72642517089844,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361430049395267e-09,0.001004246994853,-0.0157181490212678,0.0,0.0,0.0,-0.0079664504155516,60.0,-24.19492149353028,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.425161260878669e-05,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,9.925089398166163e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.330680818995461e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.925161430146544e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0004708035266958,290.5801696777344,294.1499938964844,253.74127197265625,252.97373962402344,255.932373046875,253.72642517089844,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361430049395267e-09,0.001004246994853,-0.0157181490212678,0.0,0.0,0.0,-0.0079664504155516,60.0,-24.19492149353028,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.418239642400296e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.9178017990198e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,9.917873103404418e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0004704578313976,290.5696716308594,294.1499938964844,253.7315826416016,252.9644775390625,255.89341735839844,253.7282257080078,288.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177710790558e-09,0.0010035097366198,-0.015492208302021,0.0,0.0,0.0,-0.0079236915335059,60.0,-24.17780876159668,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.418239642400296e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.9178017990198e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,9.917873103404418e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0004704578313976,290.5696716308594,294.1499938964844,253.7315826416016,252.9644775390625,255.89341735839844,253.7282257080078,288.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177710790558e-09,0.0010035097366198,-0.015492208302021,0.0,0.0,0.0,-0.0079236915335059,60.0,-24.17780876159668,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.412135113961996e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,9.911373490467668e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,7.32054904801771e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,9.911443339660764e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0004701528814621,290.5644226074219,294.1499938964844,253.72637939453125,252.9595489501953,255.8741607666016,253.7280731201172,288.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199103008697193e-09,0.0010028593242168,-0.0152929285541176,0.0,0.0,0.0,-0.007885979488492,60.0,-24.16384696960449,-0.0,-6.857163725726424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,9.404949378222228e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,9.903807222144678e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.314960384974256e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,9.903877071337774e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,0.0004697939730249,290.5591125488281,294.1499938964844,253.720932006836,252.9544372558593,255.8550262451172,253.72732543945312,288.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109571071277742e-09,0.0010020937770605,-0.0150583926588296,0.0,0.0,0.0,-0.0078415945172309,60.0,-24.146604537963867,-0.0,-6.846696720685942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.392236097482964e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.890420187730342e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,7.305072358576581e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,9.890489309327676e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004691589565481,290.5484924316406,294.1499938964844,253.70936584472656,252.943603515625,255.81716918945312,253.7242889404297,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951160453321336e-09,0.0010007390519604,-0.0146434186026453,0.0,0.0,0.0,-0.0077630626037716,60.0,-24.109485626220703,-0.0,-6.828197740560428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.392236097482964e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.890420187730342e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,7.305072358576581e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,9.890489309327676e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004691589565481,290.5484924316406,294.1499938964844,253.70936584472656,252.943603515625,255.81716918945312,253.7242889404297,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951160453321336e-09,0.0010007390519604,-0.0146434186026453,0.0,0.0,0.0,-0.0077630626037716,60.0,-24.109485626220703,-0.0,-6.828197740560428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.383775613969192e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,9.881511505227536e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.298491982510313e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,9.881579899229108e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0004687363689299,290.5378112792969,294.1499938964844,253.69688415527344,252.9320373535156,255.7798309326172,253.7193298339844,288.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.080116271972656,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.383775613969192e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,9.881511505227536e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.298491982510313e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,9.881579899229108e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0004687363689299,290.5378112792969,294.1499938964844,253.69688415527344,252.9320373535156,255.7798309326172,253.7193298339844,288.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.080116271972656,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.375331865157932e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.872621012618764e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.291924703167751e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.872687951428816e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0004683146253228,290.5270690917969,294.1499938964844,253.6835174560547,252.91970825195312,255.7429656982422,253.7128143310547,288.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.05423355102539,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.375331865157932e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.872621012618764e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.291924703167751e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.872687951428816e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0004683146253228,290.5270690917969,294.1499938964844,253.6835174560547,252.91970825195312,255.7429656982422,253.7128143310547,288.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.05423355102539,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.366792073706164e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,9.863628656603396e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.285282481461763e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,9.863694867817684e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004678880795836,290.5162353515625,294.1499938964844,253.66929626464844,252.9066772460937,255.7064514160156,253.7051239013672,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0295524597168,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.366792073706164e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,9.863628656603396e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.285282481461763e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,9.863694867817684e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004678880795836,290.5162353515625,294.1499938964844,253.66929626464844,252.9066772460937,255.7064514160156,253.7051239013672,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0295524597168,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.362443233840168e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.859049168881028e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,7.28189988876693e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.859114652499557e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004676708485931,290.51080322265625,294.1499938964844,253.661865234375,252.89990234375,255.6883850097656,253.70074462890625,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.017423629760746,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.358031820738688e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,9.854404197540134e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.278469274751842e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.854469681158662e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004674505034927,290.50537109375,294.1499938964844,253.6542205810547,252.8929443359375,255.6703948974609,253.69610595703125,288.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.00531959533692,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.348902676720172e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,9.844791202340276e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.27136866771616e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,9.84485595836304e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004669945337809,290.4944152832031,294.1499938964844,253.6383209228516,252.87852478027344,255.6347503662109,253.6859741210937,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.980960845947266,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.348902676720172e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,9.844791202340276e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.27136866771616e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,9.84485595836304e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004669945337809,290.4944152832031,294.1499938964844,253.6383209228516,252.87852478027344,255.6347503662109,253.6859741210937,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.980960845947266,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.339243115391582e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.834620141191408e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,7.263855513883755e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.834684169618411e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004665120504796,290.4833984375,294.1499938964844,253.62161254882807,252.86343383789065,255.5994415283203,253.6749267578125,288.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.956064224243164,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
