time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.339243115391582e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.834620141191408e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,7.263855513883755e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.834684169618411e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004665120504796,290.4833984375,294.1499938964844,253.62161254882807,252.86343383789065,255.5994415283203,253.6749267578125,288.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.956064224243164,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.328885062132032e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,9.823713480727748e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.255798846017569e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.823776053963228e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004659946716856,290.4723205566406,294.1499938964844,253.6041259765625,252.8477020263672,255.5644989013672,253.6630096435547,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161744809356605e-09,0.0009939887095242,-0.0125753488391637,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.93014335632324,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.328885062132032e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,9.823713480727748e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.255798846017569e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.823776053963228e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004659946716856,290.4723205566406,294.1499938964844,253.6041259765625,252.8477020263672,255.5644989013672,253.6630096435547,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161744809356605e-09,0.0009939887095242,-0.0125753488391637,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.93014335632324,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,9.317751391790809e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.811989730224012e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.24713972886093e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,9.812051575863734e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004654385556932,290.4612121582031,294.1499938964844,253.5858612060547,252.83132934570312,255.5299224853516,253.65028381347656,288.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90286064147949,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,9.317751391790809e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.811989730224012e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.24713972886093e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,9.812051575863734e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004654385556932,290.4612121582031,294.1499938964844,253.5858612060547,252.83132934570312,255.5299224853516,253.65028381347656,288.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90286064147949,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.311893518315628e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,9.80582190095447e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.242583524202928e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,9.805883018998428e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004651459457818,290.45562744140625,294.1499938964844,253.5764617919922,252.8229217529297,255.5127410888672,253.64366149902344,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.888687133789062,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.305855201091616e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.799462713999674e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,7.237886893562973e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.799523832043632e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004648443427868,290.45001220703125,294.1499938964844,253.56686401367188,252.81434631347656,255.4956512451172,253.63690185546875,288.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.87417984008789,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.29330853978172e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.7862517577596e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,7.22812837921083e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.7863121482078e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004642176500055,290.43878173828125,294.1499938964844,253.54714965820312,252.7967834472656,255.461654663086,253.6229858398437,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.844274520874023,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.29330853978172e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.7862517577596e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,7.22812837921083e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.7863121482078e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004642176500055,290.43878173828125,294.1499938964844,253.54714965820312,252.7967834472656,255.461654663086,253.6229858398437,288.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.844274520874023,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.280383528675884e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,9.772642079042272e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,7.218075916171074e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.772701741894708e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004635720688384,290.427490234375,294.1499938964844,253.5267333984375,252.7786407470703,255.4279327392578,253.6085662841797,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81346893310547,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.280383528675884e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,9.772642079042272e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,7.218075916171074e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.772701741894708e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004635720688384,290.427490234375,294.1499938964844,253.5267333984375,252.7786407470703,255.4279327392578,253.6085662841797,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81346893310547,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.267478162655608e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.75905277300626e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,7.208038732642308e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.759111708262937e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004629274480976,290.4161682128906,294.1499938964844,253.505615234375,252.7599334716797,255.3944854736328,253.5936737060547,288.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78262519836425,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.267478162655608e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.75905277300626e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,7.208038732642308e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.759111708262937e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004629274480976,290.4161682128906,294.1499938964844,253.505615234375,252.7599334716797,255.3944854736328,253.5936737060547,288.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78262519836425,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.255050827050582e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,9.74596623564139e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,7.198372622951865e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.746024443302304e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004623066924978,290.4047546386719,294.1499938964844,253.48385620117188,252.74069213867188,255.36129760742188,253.57833862304688,288.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.752838134765625,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,9.255050827050582e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,9.74596623564139e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,7.198372622951865e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.746024443302304e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004623066924978,290.4047546386719,294.1499938964844,253.48385620117188,252.74069213867188,255.36129760742188,253.57833862304688,288.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.752838134765625,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.24920168472454e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.739807137520984e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,7.193822966655716e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,9.739864617586136e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0004620145191438,290.3990478515625,294.1499938964844,253.4727325439453,252.7308654785156,255.3448028564453,253.57049560546875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.738779067993164,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.243616659659892e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,9.73392598098144e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,7.189479219960049e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,9.733983461046591e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004617355589289,290.393310546875,294.1499938964844,253.46144104003903,252.72091674804688,255.328353881836,253.5625762939453,288.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.725318908691406,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.233646414941175e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.723428229335696e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,7.181724504334852e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,9.723484254209323e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0004612375632859,290.3818359375,294.1499938964844,253.4384155273437,252.70065307617188,255.29562377929688,253.54638671875,288.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.701276779174805,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.233646414941175e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.723428229335696e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,7.181724504334852e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,9.723484254209323e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0004612375632859,290.3818359375,294.1499938964844,253.4384155273437,252.70065307617188,255.29562377929688,253.54638671875,288.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.701276779174805,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.225582471117376e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.714937186799943e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,7.175452628871426e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,9.714992484077813e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0004608347953762,290.3702697753906,294.1499938964844,253.414794921875,252.67990112304688,255.26307678222656,253.5296936035156,288.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68202781677246,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.225582471117376e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.714937186799943e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,7.175452628871426e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,9.714992484077813e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0004608347953762,290.3702697753906,294.1499938964844,253.414794921875,252.67990112304688,255.26307678222656,253.5296936035156,288.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68202781677246,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.219724597642198e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,9.70876862993464e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,7.170897151809186e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.708823927212508e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004605421854648,290.3586730957031,294.1499938964844,253.3905792236328,252.6586761474609,255.230712890625,253.512451171875,288.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.668249130249023,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,9.219724597642198e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,9.70876862993464e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,7.170897151809186e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.708823927212508e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004605421854648,290.3586730957031,294.1499938964844,253.3905792236328,252.6586761474609,255.230712890625,253.512451171875,288.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.668249130249023,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.216363105224444e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.7052296041511e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,7.168282172642648e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,9.705284173833206e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0004603743145707,290.34698486328125,294.1499938964844,253.3658142089844,252.63699340820312,255.1985015869141,253.4944610595703,288.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.661169052124023,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.216363105224444e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.7052296041511e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,7.168282172642648e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,9.705284173833206e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0004603743145707,290.34698486328125,294.1499938964844,253.3658142089844,252.63699340820312,255.1985015869141,253.4944610595703,288.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.661169052124023,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.215548925567418e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,9.704372496344148e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,7.167649164330214e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,9.704426338430494e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0004603336565196,290.34112548828125,294.1499938964844,253.3532257080078,252.62599182128903,255.18243408203125,253.4851837158203,288.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.65996360778809,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,9.215382306138054e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,9.704197145765649e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,7.16751892468892e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.704250260256232e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004603253328241,290.33526611328125,294.1499938964844,253.34051513671875,252.6148834228516,255.1664123535156,253.4757080078125,288.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.66038703918457,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.216865146299824e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,9.705759293865412e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.16867289156653e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.705812408355996e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0004603994602803,290.3234558105469,294.1499938964844,253.314682006836,252.5923614501953,255.1344451904297,253.4559936523437,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.6662540435791,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.216865146299824e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,9.705759293865412e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.16867289156653e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.705812408355996e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0004603994602803,290.3234558105469,294.1499938964844,253.314682006836,252.5923614501953,255.1344451904297,253.4559936523437,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.6662540435791,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.22067920328118e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,9.709775622468442e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,7.171638571890071e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.709828009363264e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004605899739544,290.3116149902344,294.1499938964844,253.28836059570312,252.56944274902344,255.10255432128903,253.43516540527344,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824623120948,3.813422022602708e-09,0.0009824584703892,-0.0090427296236157,0.0,0.0,0.0,-0.0067032896913588,60.0,-23.67875289916992,-0.0,-6.580992106819394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.22067920328118e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,9.709775622468442e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,7.171638571890071e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.709828009363264e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004605899739544,290.3116149902344,294.1499938964844,253.28836059570312,252.56944274902344,255.10255432128903,253.43516540527344,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824623120948,3.813422022602708e-09,0.0009824584703892,-0.0090427296236157,0.0,0.0,0.0,-0.0067032896913588,60.0,-23.67875289916992,-0.0,-6.580992106819394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.22646140679717e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.715865598991512e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,7.176136568887159e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004608788294717,290.2996826171875,294.1499938964844,253.2615661621093,252.546142578125,255.0707550048828,253.4132232666016,288.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830782655626,3.885451071994339e-09,0.0009830743074417,-0.0092314565554261,0.0,0.0,0.0,-0.0067389975301921,60.0,-23.696853637695312,-0.0,-6.589247192323455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.22646140679717e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.715865598991512e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,7.176136568887159e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004608788294717,290.2996826171875,294.1499938964844,253.2615661621093,252.546142578125,255.0707550048828,253.4132232666016,288.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830782655626,3.885451071994339e-09,0.0009830743074417,-0.0092314565554261,0.0,0.0,0.0,-0.0067389975301921,60.0,-23.696853637695312,-0.0,-6.589247192323455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.233958553522824e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,9.723761468194424e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,7.181967521319166e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.723812399897724e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0004612533666659,290.2876892089844,294.1499938964844,253.2343139648437,252.52247619628903,255.0390014648437,253.39002990722656,288.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838768746703,3.978847917807116e-09,0.0009838729165494,-0.0094761671498417,0.0,0.0,0.0,-0.0067852977663278,60.0,-23.720088958740234,-0.0,-6.599959334607777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.233958553522824e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,9.723761468194424e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,7.181967521319166e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.723812399897724e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0004612533666659,290.2876892089844,294.1499938964844,253.2343139648437,252.52247619628903,255.0390014648437,253.39002990722656,288.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838768746703,3.978847917807116e-09,0.0009838729165494,-0.0094761671498417,0.0,0.0,0.0,-0.0067852977663278,60.0,-23.720088958740234,-0.0,-6.599959334607777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.23823390621692e-05,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,9.728263830766082e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,7.185293361544609e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,9.72831476246938e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0004614669596776,290.2816467285156,294.1499938964844,253.22052001953125,252.5105133056641,255.0231475830078,253.3779144287109,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843324078246,4.032106648566014e-09,0.0009843283332884,-0.0096157127991318,0.0,0.0,0.0,-0.0068117007613182,60.0,-23.73352813720703,-0.0,-6.606071423220784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,9.242796659236774e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,9.733068873174489e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,7.188841846073046e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,9.733119077282026e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0004616948717739,290.2756042480469,294.1499938964844,253.2066192626953,252.4984741210937,255.00729370117188,253.365463256836,288.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088943850177884e-09,0.000984814367257,-0.0097646312788128,0.0,0.0,0.0,-0.0068398774601519,60.0,-23.747859954833984,-0.0,-6.61259775824874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,9.252620657207444e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,9.743413829710336e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.1964823291637e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.743464033817872e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0004621855914592,290.2634582519531,294.1499938964844,253.17849731445312,252.47413635253903,254.97561645507807,253.3396453857422,288.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211321513736266e-09,0.0009858608245849,-0.0100852716714143,0.0,0.0,0.0,-0.0069005452096462,60.0,-23.778759002685547,-0.0,-6.62666010953217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,9.252620657207444e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,9.743413829710336e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.1964823291637e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.743464033817872e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0004621855914592,290.2634582519531,294.1499938964844,253.17849731445312,252.47413635253903,254.97561645507807,253.3396453857422,288.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211321513736266e-09,0.0009858608245849,-0.0100852716714143,0.0,0.0,0.0,-0.0069005452096462,60.0,-23.778759002685547,-0.0,-6.62666010953217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
