time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.262971434509382e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.754313941812144e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,7.204533176263794e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,9.75436341832392e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0004627026501111,290.2512512207031,294.1499938964844,253.1499938964844,252.4495086669922,254.9439697265625,253.3126220703125,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.34026636852991e-09,0.0009869633940979,-0.0104231145232915,0.0,0.0,0.0,-0.0069644688628613,60.0,-23.81196975708008,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.262971434509382e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.754313941812144e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,7.204533176263794e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,9.75436341832392e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0004627026501111,290.2512512207031,294.1499938964844,253.1499938964844,252.4495086669922,254.9439697265625,253.3126220703125,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.34026636852991e-09,0.0009869633940979,-0.0104231145232915,0.0,0.0,0.0,-0.0069644688628613,60.0,-23.81196975708008,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,9.274003969039768e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,9.765932190930472e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,7.213113713078201e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.765981667442249e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004632537893485,290.23895263671875,294.1499938964844,253.11959838867188,252.4232635498047,254.9123077392578,253.2841644287109,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832169160246,0.0,0.0,0.0,-0.0070326048880815,60.0,-23.84779357910156,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,9.274003969039768e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,9.765932190930472e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,7.213113713078201e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.765981667442249e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004632537893485,290.23895263671875,294.1499938964844,253.11959838867188,252.4232635498047,254.9123077392578,253.2841644287109,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832169160246,0.0,0.0,0.0,-0.0070326048880815,60.0,-23.84779357910156,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,9.778350067790598e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.778398816706611e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0004638428217731,290.2265930175781,294.1499938964844,253.08599853515625,252.394287109375,254.880599975586,253.254135131836,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624606919634289e-09,0.0009893948445096,-0.0111680906265974,0.0,0.0,0.0,-0.007105428725481,60.0,-23.887022018432617,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,9.778350067790598e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.778398816706611e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0004638428217731,290.2265930175781,294.1499938964844,253.08599853515625,252.394287109375,254.880599975586,253.254135131836,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624606919634289e-09,0.0009893948445096,-0.0111680906265974,0.0,0.0,0.0,-0.007105428725481,60.0,-23.887022018432617,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.291928290622307e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,9.784808207768948e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,7.227055175462738e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.7848562290892e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0004641491686925,290.22039794921875,294.1499938964844,253.0680694580078,252.3788604736328,254.8647003173828,253.2383728027344,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701004474583215e-09,0.0009900480508804,-0.0113682504743337,0.0,0.0,0.0,-0.0071433023549616,60.0,-23.90810775756836,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.298188524553552e-05,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,9.791400952963158e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,7.231924246298149e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,9.791448974283412e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004644619184546,290.21417236328125,294.1499938964844,253.04946899414065,252.3628387451172,254.8487701416016,253.22206115722656,288.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778998086152342e-09,0.0009907149942591,-0.0115725900977849,0.0,0.0,0.0,-0.0071819671429693,60.0,-23.93008613586425,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.31095564737916e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,9.804845467442648e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,7.241853745654225e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.80489276116714e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0004650996706914,290.20166015625,294.1499938964844,253.0103302001953,252.32913208007807,254.81678771972656,253.187728881836,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97631072998047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.31095564737916e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,9.804845467442648e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,7.241853745654225e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.80489276116714e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0004650996706914,290.20166015625,294.1499938964844,253.0103302001953,252.32913208007807,254.81678771972656,253.187728881836,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97631072998047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,9.323855920229108e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.81843113549985e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,7.251888018799946e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.81847770162858e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0004657440877053,290.1890563964844,294.1499938964844,252.9688873291016,252.2934417724609,254.7845916748047,253.15109252929688,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.024879455566406,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,9.323855920229108e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.81843113549985e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,7.251888018799946e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.81847770162858e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0004657440877053,290.1890563964844,294.1499938964844,252.9688873291016,252.2934417724609,254.7845916748047,253.15109252929688,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.024879455566406,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.336689254269004e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.831944771576671e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,7.261869177455083e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.831991337705404e-05,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000466385128675,290.1763916015625,294.1499938964844,252.9254150390625,252.25601196289065,254.752197265625,253.11236572265625,288.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.07500648498535,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.336689254269004e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.831944771576671e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,7.261869177455083e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.831991337705404e-05,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000466385128675,290.1763916015625,294.1499938964844,252.9254150390625,252.25601196289065,254.752197265625,253.11236572265625,288.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.07500648498535,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.349211177323014e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.84513244475238e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,7.271608774317428e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,9.84517828328535e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0004670106864068,290.1636657714844,294.1499938964844,252.8802185058593,252.2170867919922,254.7195587158203,253.0713653564453,288.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.126087188720703,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.349211177323014e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.84513244475238e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,7.271608774317428e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,9.84517828328535e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0004670106864068,290.1636657714844,294.1499938964844,252.8802185058593,252.2170867919922,254.7195587158203,253.0713653564453,288.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.126087188720703,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,9.35529315029271e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,9.851536742644385e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,7.276338874362409e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,9.851582581177354e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.000467314501293,290.15728759765625,294.1499938964844,252.8570709228516,252.1971435546875,254.703125,253.0500640869141,288.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.1517333984375,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,9.361233242088927e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,9.85779261100106e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,7.280959107447416e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,9.857837721938267e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0004676112148445,290.15087890625,294.1499938964844,252.83360290527344,252.1769256591797,254.68663024902344,253.0282287597656,288.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.177324295043945,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,9.372610657010227e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,9.869773930404337e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,7.289808127097785e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,9.869818313745782e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0004681795835494,290.13800048828125,294.1499938964844,252.78585815429688,252.13577270507807,254.6534118652344,252.983154296875,288.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.228052139282227,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,9.372610657010227e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,9.869773930404337e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,7.289808127097785e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,9.869818313745782e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0004681795835494,290.13800048828125,294.1499938964844,252.78585815429688,252.13577270507807,254.6534118652344,252.983154296875,288.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.228052139282227,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,9.38320517889224e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,9.880930156214164e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.298048149095848e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,9.880974539555608e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0004687087784986,290.12506103515625,294.1499938964844,252.73727416992188,252.0938873291016,254.61990356445312,252.936279296875,288.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27765274047852,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,9.38320517889224e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,9.880930156214164e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.298048149095848e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,9.880974539555608e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0004687087784986,290.12506103515625,294.1499938964844,252.73727416992188,252.0938873291016,254.61990356445312,252.936279296875,288.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27765274047852,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,9.39293095143512e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,9.891172521747647e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,7.305612962227315e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,9.891216905089097e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0004691946669481,290.112060546875,294.1499938964844,252.68817138671875,252.051513671875,254.5860595703125,252.8879852294922,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32567024230957,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,9.39293095143512e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,9.891172521747647e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,7.305612962227315e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,9.891216905089097e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0004691946669481,290.112060546875,294.1499938964844,252.68817138671875,252.051513671875,254.5860595703125,252.8879852294922,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32567024230957,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,9.40173922572285e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,9.900448640109973e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.312463276321068e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,9.900491568259896e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0004696346295531,290.0989990234375,294.1499938964844,252.6388397216797,252.0089111328125,254.5519256591797,252.8385467529297,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.3716983795166,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,9.40173922572285e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,9.900448640109973e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.312463276321068e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,9.900491568259896e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0004696346295531,290.0989990234375,294.1499938964844,252.6388397216797,252.0089111328125,254.5519256591797,252.8385467529297,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.3716983795166,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,9.405785385752095e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,9.904709440888836e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,7.315610855584964e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,9.90475236903876e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0004698367847595,290.0924377441406,294.1499938964844,252.6141662597656,251.98760986328125,254.5347442626953,252.81350708007807,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39381980895996,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.409806807525456e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,9.908944775816052e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,7.318738789763302e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,9.908987703965975e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62847900390625,0.0,0.0,0.0004700376885011,290.0858459472656,294.1499938964844,252.5895538330078,251.96633911132807,254.5174865722656,252.7882843017578,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695164532693525e-09,0.0010026056552305,-0.0152154238894581,0.0,0.0,0.0,-0.007871308363974,60.0,-24.41558265686035,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.419240814168006e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.91887936834246e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,9.91892156889662e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0004705089377239,290.0726623535156,294.1499938964844,252.5406494140625,251.924057006836,254.4827423095703,252.7374267578125,288.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4602279663086,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.419240814168006e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.91887936834246e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,7.326075865421444e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,9.91892156889662e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0004705089377239,290.0726623535156,294.1499938964844,252.5406494140625,251.924057006836,254.4827423095703,252.7374267578125,288.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4602279663086,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,9.426567703485488e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.92659479379654e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,7.331774395424873e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,9.926636994350702e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0004708749474957,290.05938720703125,294.1499938964844,252.4923858642578,251.8823089599609,254.44772338867188,252.68624877929688,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50399780273437,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,9.426567703485488e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.92659479379654e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,7.331774395424873e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,9.926636994350702e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0004708749474957,290.05938720703125,294.1499938964844,252.4923858642578,251.8823089599609,254.44772338867188,252.68624877929688,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50399780273437,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.427031181985512e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,9.927083738148212e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,7.332135282922536e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,9.927125211106612e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.0004708981141448,290.04608154296875,294.1499938964844,252.44509887695312,251.8413543701172,254.41249084472656,252.63560485839844,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53475952148437,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.427031181985512e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,9.927083738148212e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,7.332135282922536e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,9.927125211106612e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,0.0004708981141448,290.04608154296875,294.1499938964844,252.44509887695312,251.8413543701172,254.41249084472656,252.63560485839844,288.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53475952148437,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.421533468412235e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,9.921294986270368e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,7.32785920263268e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,9.921335731633008e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0004706235195044,290.03271484375,294.1499938964844,252.3990478515625,251.80145263671875,254.3770446777344,252.58624267578125,288.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54914093017578,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.421533468412235e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,9.921294986270368e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,7.32785920263268e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,9.921335731633008e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0004706235195044,290.03271484375,294.1499938964844,252.3990478515625,251.80145263671875,254.3770446777344,252.58624267578125,288.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.54914093017578,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,9.416985994903372e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,9.916506678564474e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,7.324322359636426e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,9.916547423927112e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0004703963932115,290.0260009765625,294.1499938964844,252.3765869140625,251.7819976806641,254.3592834472656,252.56222534179688,288.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.550521850585938,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,9.412263170816004e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,9.91153356153518e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,7.320648728637025e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.911573579302058e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0004701604775618,290.019287109375,294.1499938964844,252.35455322265625,251.76287841796875,254.3414764404297,252.53860473632807,288.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.549579620361328,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,9.405098535353318e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.903989121085031e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,7.315076800296083e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,9.90402841125615e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0004698025877587,290.005859375,294.1499938964844,252.3119201660156,251.72589111328125,254.3058013916016,252.4925537109375,288.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.54718589782715,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
