time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,9.405098535353318e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.903989121085031e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,7.315076800296083e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,9.90402841125615e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0004698025877587,290.005859375,294.1499938964844,252.3119201660156,251.72589111328125,254.3058013916016,252.4925537109375,288.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.54718589782715,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,9.397935355082154e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,9.896446135826408e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,7.309504871955141e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.896485425997524e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004694448143709,289.99237060546875,294.1499938964844,252.2714233398437,251.69073486328125,254.27005004882807,252.44830322265625,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.54516220092773,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,9.397935355082154e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,9.896446135826408e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,7.309504871955141e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.896485425997524e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004694448143709,289.99237060546875,294.1499938964844,252.2714233398437,251.69073486328125,254.27005004882807,252.44830322265625,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.54516220092773,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,9.888629574561492e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,9.888668137136848e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.000469074002467,289.9788513183594,294.1499938964844,252.23336791992188,251.65768432617188,254.23426818847656,252.4057159423828,288.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54133415222168,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260192871094,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,9.888629574561492e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,9.888668137136848e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.000469074002467,289.9788513183594,294.1499938964844,252.23336791992188,251.65768432617188,254.23426818847656,252.4057159423828,288.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54133415222168,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,9.382871212437748e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,9.880583820631728e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.880622383207084e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0004686923639383,289.9653015136719,294.1499938964844,252.19805908203125,251.6269989013672,254.19851684570312,252.3651428222656,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.534957885742188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,9.382871212437748e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,9.880583820631728e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.880622383207084e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0004686923639383,289.9653015136719,294.1499938964844,252.19805908203125,251.6269989013672,254.19851684570312,252.3651428222656,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.534957885742188,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.379000402987003e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.876507829176262e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,7.294777606148273e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,9.876545664155856e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0004684989980887,289.9585266113281,294.1499938964844,252.1815185546875,251.6126251220703,254.1806640625,252.34573364257807,288.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53077888488769,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,9.375116496812552e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.872418740997092e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,7.291757356142625e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,9.872455848380925e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0004683050210587,289.95172119140625,294.1499938964844,252.1657867431641,251.59893798828125,254.162826538086,252.32684326171875,288.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.526073455810547,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,9.367370512336493e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,9.86426166491583e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,9.864298772299662e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0004679181147366,289.9380798339844,294.1499938964844,252.1368560791016,251.57376098632807,254.1272735595703,252.2906951904297,288.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.515033721923828,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,9.367370512336493e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,9.86426166491583e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.28573213564232e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,9.864298772299662e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0004679181147366,289.9380798339844,294.1499938964844,252.1368560791016,251.57376098632807,254.1272735595703,252.2906951904297,288.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.515033721923828,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.359762771055102e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.856250835582614e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,7.279815326910466e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.856287215370684e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0004675381060224,289.9244384765625,294.1499938964844,252.111557006836,251.5517425537109,254.0919189453125,252.2572631835937,288.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.501585006713867,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,9.359762771055102e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.856250835582614e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,7.279815326910466e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.856287215370684e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0004675381060224,289.9244384765625,294.1499938964844,252.111557006836,251.5517425537109,254.0919189453125,252.2572631835937,288.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545888637215057e-09,0.0009972734842449,-0.0135817285627126,0.0,0.0,0.0,-0.0075621511787176,60.0,-24.501585006713867,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.352376218885183e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.848472836893052e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.274070230778307e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.84850848908536e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0004671691276598,289.9107360839844,294.1499938964844,252.09019470214844,251.5331420898437,254.0567779541016,252.2261657714844,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406072854995,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.48626708984375,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.352376218885183e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.848472836893052e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.274070230778307e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.84850848908536e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0004671691276598,289.9107360839844,294.1499938964844,252.09019470214844,251.5331420898437,254.0567779541016,252.2261657714844,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538489280275834e-09,0.000996486400254,-0.0133406072854995,0.0,0.0,0.0,-0.0075165233574807,60.0,-24.48626708984375,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,9.345347643829882e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.841071732807904e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,7.268603803822771e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.841107385000214e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0004668180772569,289.8970031738281,294.1499938964844,252.07305908203125,251.51821899414065,254.02198791503903,252.1981506347656,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627409175594e-09,0.0009957375004887,-0.0131111796945333,0.0,0.0,0.0,-0.0074731083586812,60.0,-24.46872329711914,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,9.345347643829882e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.841071732807904e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,7.268603803822771e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.841107385000214e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0004668180772569,289.8970031738281,294.1499938964844,252.07305908203125,251.51821899414065,254.02198791503903,252.1981506347656,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.36627409175594e-09,0.0009957375004887,-0.0131111796945333,0.0,0.0,0.0,-0.0074731083586812,60.0,-24.46872329711914,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.341989061795176e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,9.837535617407411e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,7.265991735039279e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,9.83757054200396e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0004666503227781,289.89013671875,294.1499938964844,252.066162109375,251.51222229003903,254.0047302246093,252.185302734375,288.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428009600979e-09,0.0009953796397894,-0.0130015509203076,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.45922470092773,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,9.33875926421024e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.83413410722278e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,7.263479346875101e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,9.83416975941509e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004664890002459,289.8832397460937,294.1499938964844,252.06044006347656,251.5072479248047,253.9875640869141,252.1731109619141,288.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.449308395385746,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,9.332704939879476e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.827758913161232e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,7.258770347107202e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,9.82779383775778e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0004661865823436,289.86944580078125,294.1499938964844,252.0526580810547,251.50045776367188,253.95358276367188,252.1511383056641,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42803001403809,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,9.332704939879476e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,9.827758913161232e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,7.258770347107202e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,9.82779383775778e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0004661865823436,289.86944580078125,294.1499938964844,252.0526580810547,251.50045776367188,253.95358276367188,252.1511383056641,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42803001403809,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.327273437520488e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,9.822040010476484e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,7.254545926116407e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.822074207477272e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.0004659152764361,289.8556213378906,294.1499938964844,252.0500030517578,251.4981384277344,253.920150756836,252.13282775878903,287.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40476417541504,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.327273437520488e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,9.822040010476484e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,7.254545926116407e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.822074207477272e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.0004659152764361,289.8556213378906,294.1499938964844,252.0500030517578,251.4981384277344,253.920150756836,252.13282775878903,287.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40476417541504,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.323068661615252e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,9.817612590268254e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,9.81764605967328e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004657052631955,289.8417663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.8872833251953,252.1177215576172,287.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839024454355,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38109397888184,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.323068661615252e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,9.817612590268254e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,9.81764605967328e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004657052631955,289.8417663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.8872833251953,252.1177215576172,287.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839024454355,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38109397888184,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,9.32047187234275e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,9.814878285396844e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,7.249256304930896e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,9.81491175480187e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.000465575576527,289.8278503417969,294.1499938964844,252.0500030517578,251.4981384277344,253.85504150390625,252.10562133789065,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36052894592285,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,9.32047187234275e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,9.814878285396844e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,7.249256304930896e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,9.81491175480187e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.000465575576527,289.8278503417969,294.1499938964844,252.0500030517578,251.4981384277344,253.85504150390625,252.10562133789065,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36052894592285,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,9.319798118667676e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.81416887952946e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,7.248731708386913e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,9.814201621338724e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,0.0004655419033952,289.8208923339844,294.1499938964844,252.0500030517578,251.4981384277344,253.8391571044922,252.1004943847656,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.351795196533203,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,9.319508535554633e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,9.813864016905428e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,7.248506153700873e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.813896758714692e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0004655274678952,289.8139038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.8234100341797,252.0958404541016,287.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.344030380249023,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.814415534492582e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.814448276301846e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0004655536322388,289.7999267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.7923126220703,252.0877380371093,287.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.33135414123535,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.814415534492582e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.814448276301846e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0004655536322388,289.7999267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.7923126220703,252.0877380371093,287.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.33135414123535,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.321991092292592e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.816478996071965e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,9.816511010285468e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0004656515084207,289.7859191894531,294.1499938964844,252.0500030517578,251.4981384277344,253.76171875,252.08094787597656,287.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.32232666015625,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.321991092292592e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.816478996071965e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,9.816511010285468e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0004656515084207,289.7859191894531,294.1499938964844,252.0500030517578,251.4981384277344,253.76171875,252.08094787597656,287.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.32232666015625,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.325188875664026e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.81984703685157e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,7.252924842759967e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.819879051065072e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.000465811259346,289.7718505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.731674194336,252.0753936767578,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935889393091,-0.0124529991298913,0.0,0.0,0.0,-0.007348561193794,60.0,-24.317073822021484,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.325188875664026e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.81984703685157e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,7.252924842759967e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.819879051065072e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.000465811259346,289.7718505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.731674194336,252.0753936767578,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935889393091,-0.0124529991298913,0.0,0.0,0.0,-0.007348561193794,60.0,-24.317073822021484,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.824501466937365e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0004660305567085,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.70211791992188,252.0707244873047,287.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725980636031e-09,0.0009940564632415,-0.0125962579622864,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.31480026245117,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.824501466937365e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0004660305567085,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.70211791992188,252.0707244873047,287.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725980636031e-09,0.0009940564632415,-0.0125962579622864,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.31480026245117,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.33216215344146e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,9.827189933275804e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,7.258347613969818e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,9.827221219893544e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004661595739889,289.7506408691406,294.1499938964844,252.0500030517578,251.4981384277344,253.68753051757807,252.0687255859375,287.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201903352514137e-09,0.000994331552647,-0.0126805575564503,0.0,0.0,0.0,-0.0073916208930313,60.0,-24.31488609313965,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.334998321719468e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,9.830176713876426e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,7.260553684318438e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.830208000494169e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0004663012805394,289.7435607910156,294.1499938964844,252.0500030517578,251.4981384277344,253.673080444336,252.06690979003903,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237234645960598e-09,0.0009946336504071,-0.0127731198444962,0.0,0.0,0.0,-0.0074091358110308,60.0,-24.315650939941406,-0.0,-6.7451338736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
