time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.341310942545532e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,9.836824756348506e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,7.26546422811225e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.836856042966248e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0004666166205424,289.7293701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.64453125,252.0637359619141,287.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.318878173828125,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.341310942545532e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,9.836824756348506e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,7.26546422811225e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.836856042966248e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0004666166205424,289.7293701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.64453125,252.0637359619141,287.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.318878173828125,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,9.34836789383553e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,9.844256419455633e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.270952482940629e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,9.844286978477612e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,0.0004669691552408,289.715087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.616439819336,252.0611114501953,287.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32426071166992,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,9.34836789383553e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,9.844256419455633e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,7.270952482940629e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,9.844286978477612e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,0.0004669691552408,289.715087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.616439819336,252.0611114501953,287.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32426071166992,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,9.355984366266056e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,7.276876567630097e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,9.852307266555728e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0004673496005125,289.7008056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.5888519287109,252.05894470214844,287.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.331375122070312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,9.355984366266056e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,7.276876567630097e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,9.852307266555728e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0004673496005125,289.7008056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.5888519287109,252.05894470214844,287.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.331375122070312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,9.363972640130668e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.860689897323029e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,9.860719728749244e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0004677486722357,289.6864318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.56173706054688,252.0572052001953,287.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.339717864990234,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,9.363972640130668e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.860689897323029e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,9.860719728749244e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0004677486722357,289.6864318847656,294.1499938964844,252.0500030517578,251.4981384277344,253.56173706054688,252.0572052001953,287.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.339717864990234,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,9.368044993607327e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.864978346740828e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,7.286256732186303e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,9.865007450571284e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.0004679520789068,289.6792297363281,294.1499938964844,252.0500030517578,251.4981384277344,253.54837036132807,252.05645751953125,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34418487548828,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.372138447361068e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.86928935162723e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9553527832031,0.0,0.0,9.869318455457687e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,0.0004681565915234,289.6720275878906,294.1499938964844,252.0500030517578,251.4981384277344,253.5351104736328,252.0557861328125,287.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.348756790161133,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.380293340655044e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,7.295783871086314e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.877905540633948e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004685639578383,289.6575622558594,294.1499938964844,252.0500030517578,251.4981384277344,253.5089263916016,252.0546264648437,287.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.357986450195312,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.380293340655044e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,7.295783871086314e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.877905540633948e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004685639578383,289.6575622558594,294.1499938964844,252.0500030517578,251.4981384277344,253.5089263916016,252.0546264648437,287.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.357986450195312,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,7.301996811293066e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,9.886318002827466e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0004689630004577,289.6430358886719,294.1499938964844,252.0500030517578,251.4981384277344,253.483139038086,252.0536499023437,287.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36703109741211,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,7.301996811293066e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,9.886318002827466e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0004689630004577,289.6430358886719,294.1499938964844,252.0500030517578,251.4981384277344,253.483139038086,252.0536499023437,287.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36703109741211,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,9.39591191126965e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,9.894324466586112e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.894352842820808e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004693441442213,289.62847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4578094482422,252.05288696289065,287.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37533950805664,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,9.39591191126965e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,9.894324466586112e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.894352842820808e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004693441442213,289.62847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4578094482422,252.05288696289065,287.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37533950805664,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,9.403102012583986e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,9.901924204314128e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.000469703314593,289.6138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.43292236328125,252.05227661132807,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38265991210937,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,9.403102012583986e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,9.901924204314128e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.000469703314593,289.6138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.43292236328125,252.05227661132807,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38265991210937,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,9.406504250364378e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.905479237204418e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,7.316170376725495e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.905506885843351e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0004698732809629,289.6065673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.420639038086,252.05203247070312,287.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.385847091674805,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,9.409795893589036e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.908945503411816e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,7.318730058614165e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,9.908973152050748e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.000470037717605,289.5992126464844,294.1499938964844,252.0500030517578,251.4981384277344,253.4084625244141,252.0518035888672,287.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053712312689e-09,0.0010026016971096,-0.0152142122387886,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.38872718811035,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.418158151675016e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,9.91775159491226e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,9.917779243551196e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004704554448835,289.58453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3844146728516,252.0514068603516,287.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231711872995e-09,0.0010034925071522,-0.0154871121048927,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.39655876159668,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.418158151675016e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,9.91775159491226e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,9.917779243551196e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004704554448835,289.58453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3844146728516,252.0514068603516,287.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231711872995e-09,0.0010034925071522,-0.0154871121048927,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.39655876159668,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,9.925276390276848e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,7.330791413551196e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.925303311320022e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0004708123742602,289.5697631835937,294.1499938964844,252.0500030517578,251.4981384277344,253.3607788085937,252.0511016845703,287.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622453971845524e-09,0.0010042537469416,-0.015720285475254,0.0,0.0,0.0,-0.0079668527469038,60.0,-24.404586791992188,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,9.925276390276848e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,7.330791413551196e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.925303311320022e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0004708123742602,289.5697631835937,294.1499938964844,252.0500030517578,251.4981384277344,253.3607788085937,252.0511016845703,287.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622453971845524e-09,0.0010042537469416,-0.015720285475254,0.0,0.0,0.0,-0.0079668527469038,60.0,-24.404586791992188,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.427565237274392e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,7.332550740102306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,9.927684732247144e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,0.0004709253553301,289.55499267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.33755493164065,252.0508575439453,287.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390417528479021e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.4040584564209,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.427565237274392e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,7.332550740102306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,9.927684732247144e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,0.0004709253553301,289.55499267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.33755493164065,252.0508575439453,287.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390417528479021e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.4040584564209,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,9.425493044545874e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,7.330939115490764e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,9.92550267255865e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.000470821862109,289.5401611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3147430419922,252.05067443847656,287.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645910763909805e-09,0.001004274119623,-0.0157264303416013,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39277648925781,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,9.425493044545874e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,7.330939115490764e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,9.92550267255865e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.000470821862109,289.5401611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3147430419922,252.05067443847656,287.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645910763909805e-09,0.001004274119623,-0.0157264303416013,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39277648925781,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.422848233953118e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.92269124253653e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,7.328882202273235e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,9.92271743598394e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004706897598225,289.5327453613281,294.1499938964844,252.0500030517578,251.4981384277344,253.30349731445312,252.05059814453125,287.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640101109315e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.38312339782715,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.419395792065188e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,9.919056174112484e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,7.32619664631784e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,9.919082367559896e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0004705173196271,289.5252990722656,294.1499938964844,252.0500030517578,251.4981384277344,253.2923278808593,252.050521850586,287.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37107276916504,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,9.4120972789824e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,9.911396045936272e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0004701527359429,289.51043701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2703094482422,252.05039978027344,287.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976805909580435e-09,0.0010028469841927,-0.015289201401174,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.342500686645508,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,9.4120972789824e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,9.911396045936272e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0004701527359429,289.51043701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2703094482422,252.05039978027344,287.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976805909580435e-09,0.0010028469841927,-0.015289201401174,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.342500686645508,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,9.406595927430315e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.905577462632208e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.90560292848386e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0004698779666796,289.4955444335937,294.1499938964844,252.0500030517578,251.4981384277344,253.2487030029297,252.05032348632807,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31458282470703,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,9.406595927430315e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.905577462632208e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.90560292848386e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0004698779666796,289.4955444335937,294.1499938964844,252.0500030517578,251.4981384277344,253.2487030029297,252.05032348632807,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31458282470703,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,9.401758143212646e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,9.90048356470652e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,7.312478555832058e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,9.900508302962407e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004696363175753,289.4806213378906,294.1499938964844,252.0500030517578,251.4981384277344,253.22755432128903,252.0502471923828,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.289196014404297,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,9.401758143212646e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,9.90048356470652e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,7.312478555832058e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,9.900508302962407e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004696363175753,289.4806213378906,294.1499938964844,252.0500030517578,251.4981384277344,253.22755432128903,252.0502471923828,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.289196014404297,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,9.397134272148831e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.895614493871108e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.895639232126996e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,0.0004694053495768,289.4656677246094,294.1499938964844,252.0500030517578,251.4981384277344,253.20672607421875,252.0502014160156,287.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.264806747436523,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,9.397134272148831e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.895614493871108e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.895639232126996e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,0.0004694053495768,289.4656677246094,294.1499938964844,252.0500030517578,251.4981384277344,253.20672607421875,252.0502014160156,287.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.264806747436523,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,9.394995868206024e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.893362584989518e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,7.307218766072765e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,9.893387323245406e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000469298538519,289.45819091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1964569091797,252.0501708984375,287.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.25302505493164,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
